time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18142080,298.7961120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.10205078125,289.725830078125,294.48126220703125,293.6458435058594,285.0375671386719,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1870799958705902,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142140,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0842590332031,289.7027893066406,294.48126220703125,293.6458435058594,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1746290773153305,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142200,298.79364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.57891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6466064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0842590332031,289.7027893066406,294.48126220703125,293.6458435058594,285.03924560546875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1746290773153305,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142260,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.0675048828125,289.6805419921875,294.48126220703125,293.6458435058594,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.388993909101286e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1630771607160568,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142320,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.81964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.57684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.64532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.0675048828125,289.6805419921875,294.48126220703125,293.6458435058594,285.0408020019531,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.388993909101286e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1630771607160568,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142380,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0517578125,289.6592102050781,294.48126220703125,293.6458435058594,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1523260921239853,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142440,298.7887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0517578125,289.6592102050781,294.48126220703125,293.6458435058594,285.0422668457031,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1523260921239853,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142500,298.7875671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.8158264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.2673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.0443115234375,289.6489562988281,294.48126220703125,293.6458435058594,285.04296875,0.0,0.0,0.0,0.0,1.0,1.0,-4.766660156863001e-12,-1.1533010358273666e-17,4.7666718662464636e-12,-5.667603105580232e-12,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1472562849521637,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142560,298.786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.8145446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.26580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5727844238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.037109375,289.6390075683594,294.48126220703125,293.6458435058594,285.04364013671875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192743443488922e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1423681527376175,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142620,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0235290527344,289.6200866699219,294.48126220703125,293.6458435058594,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.133075475692749,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142680,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8120422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5707702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,291.0235290527344,289.6200866699219,294.48126220703125,293.6458435058594,285.044921875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.133075475692749,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142740,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.01104736328125,289.6026611328125,294.48126220703125,293.6458435058594,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1244345605373382,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142800,298.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,291.01104736328125,289.6026611328125,294.48126220703125,293.6458435058594,285.046142578125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1244345605373382,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142860,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.9996643066406,289.5868530273437,294.48126220703125,293.6458435058594,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1163983047008514,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142920,298.7792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2564392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.9996643066406,289.5868530273437,294.48126220703125,293.6458435058594,285.0472717285156,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.1163983047008514,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18142980,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9894104003906,289.5729064941406,294.48126220703125,293.6458435058594,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1089213415980339,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143040,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2533569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9894104003906,289.5729064941406,294.48126220703125,293.6458435058594,285.0483093261719,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.1089213415980339,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143100,298.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6371765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.9847106933594,289.566650390625,294.48126220703125,293.6458435058594,285.048828125,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192743443488922e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1053915321826934,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143160,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.8020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.25030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9803161621094,289.5609130859375,294.48126220703125,293.6458435058594,285.0492858886719,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.101991944015026,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143220,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9723815917969,289.5511169433594,294.48126220703125,293.6458435058594,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0955101773142814,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143280,298.772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.24725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9723815917969,289.5511169433594,294.48126220703125,293.6458435058594,285.0502014160156,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0955101773142814,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143340,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-5.11685962698017e-13,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-5.388305903894497e-13,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-3.979788775008292e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-5.388302651287979e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.9656066894531,289.5436706542969,294.48126220703125,293.6458435058594,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.166811435139193e-12,-1.4811155249962142e-17,2.166826180288739e-12,3.50854138493964e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0894708931446075,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143400,298.7698974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-5.11685962698017e-13,298.7972106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-5.388305903894497e-13,299.2442321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-3.979788775008292e-13,298.5589599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-5.388302651287979e-13,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.9656066894531,289.5436706542969,294.48126220703125,293.6458435058594,285.0510559082031,0.0,0.0,0.0,0.0,1.0,1.0,-2.166811435139193e-12,-1.4811155249962142e-17,2.166826180288739e-12,3.50854138493964e-13,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0894708931446075,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143460,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.96002197265625,289.5387268066406,294.48126220703125,293.6458435058594,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0838593617081642,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143520,298.7676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6329040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.96002197265625,289.5387268066406,294.48126220703125,293.6458435058594,285.0518798828125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0838593617081642,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143580,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.9556579589844,289.5364990234375,294.48126220703125,293.6458435058594,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192743443488922e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0786698833107948,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143640,298.76531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.9556579589844,289.5364990234375,294.48126220703125,293.6458435058594,285.0526123046875,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192743443488922e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0786698833107948,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143700,298.76416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.79119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2367248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.55419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9539489746094,289.5364685058594,294.48126220703125,293.6458435058594,285.0529479980469,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0762668028473854,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143760,298.7630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.55328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9525146484375,289.53717041015625,294.48126220703125,293.6458435058594,285.05328369140625,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0739451274275779,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143820,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9506225585937,289.5408630371094,294.48126220703125,293.6458435058594,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0694523379206657,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143880,298.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.9506225585937,289.5408630371094,294.48126220703125,293.6458435058594,285.0539245605469,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0694523379206657,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18143940,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.5477905273437,294.48126220703125,293.6458435058594,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0652594119310379,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144000,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5495910644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.5477905273437,294.48126220703125,293.6458435058594,285.05450439453125,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0652594119310379,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144060,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.55670166015625,294.48126220703125,293.6458435058594,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889940745374086e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0613345727324485,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144120,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.55670166015625,294.48126220703125,293.6458435058594,285.0550842285156,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889940745374086e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0613345727324485,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144180,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.566162109375,294.48126220703125,293.6458435058594,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0577539540827274,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144240,298.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2238464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6260681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.566162109375,294.48126220703125,293.6458435058594,285.0556030273437,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0577539540827274,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144300,298.7534484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.77996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2225036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.5710754394531,294.48126220703125,293.6458435058594,285.05584716796875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0560775324702262,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144360,298.7524719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.5761108398437,294.48126220703125,293.6458435058594,285.0560607910156,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931260369754898e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0544556081295013,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144420,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.5865478515625,294.48126220703125,293.6458435058594,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889940745374086e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0513165332376956,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
