time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18144480,298.7505187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2185363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5431213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.5865478515625,294.48126220703125,293.6458435058594,285.0565185546875,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889940745374086e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0513165332376956,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144540,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.597412109375,294.48126220703125,293.6458435058594,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0483886934816837,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144600,298.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.597412109375,294.48126220703125,293.6458435058594,285.05694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0483886934816837,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144660,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6086730957031,294.48126220703125,293.6458435058594,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0456461608409881,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144720,298.7467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6086730957031,294.48126220703125,293.6458435058594,285.05731201171875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0456461608409881,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144780,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6202392578125,294.48126220703125,293.6458435058594,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.043088037520647,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144840,298.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.62164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6202392578125,294.48126220703125,293.6458435058594,285.0577087402344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.043088037520647,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144900,298.74395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.2095642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5380249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6261291503906,294.48126220703125,293.6458435058594,285.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.041888628154993,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18144960,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.76904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.20831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5373229980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6321105957031,294.48126220703125,293.6458435058594,285.0580444335937,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889937436651636e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0407235249876976,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145020,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6441955566406,294.48126220703125,293.6458435058594,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0384723208844661,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145080,298.7412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.76715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.2058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5359191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6441955566406,294.48126220703125,293.6458435058594,285.058349609375,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931258715393673e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0384723208844661,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145140,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6565246582031,294.48126220703125,293.6458435058594,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.255513263480947e-12,1.3271525630178416e-17,-3.255526490747452e-12,5.661891962216448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0363324433565139,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145200,298.7394104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6565246582031,294.48126220703125,293.6458435058594,285.05865478515625,0.0,0.0,0.0,0.0,1.0,1.0,3.255513263480947e-12,1.3271525630178416e-17,-3.255526490747452e-12,5.661891962216448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0363324433565139,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145260,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.66900634765625,294.48126220703125,293.6458435058594,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.199855961796838e-12,1.2653113823705197e-17,-3.1998687553824734e-12,7.343368101098147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0343418642878532,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145320,298.7376403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.76336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.66900634765625,294.48126220703125,293.6458435058594,285.0589599609375,0.0,0.0,0.0,0.0,1.0,1.0,3.199855961796838e-12,1.2653113823705197e-17,-3.1998687553824734e-12,7.343368101098147e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0343418642878532,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145380,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6815795898437,294.48126220703125,293.6458435058594,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.255513263480947e-12,1.3271524802997805e-17,-3.255526490747452e-12,5.661891962216448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0324777103960514,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145440,298.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6815795898437,294.48126220703125,293.6458435058594,285.0592041015625,0.0,0.0,0.0,0.0,1.0,1.0,3.255513263480947e-12,1.3271524802997805e-17,-3.255526490747452e-12,5.661891962216448e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0324777103960514,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145500,298.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.7605895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.1972961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5311889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.61737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6878967285156,294.4812316894531,293.6458435058594,285.0593566894531,0.0,0.0,0.0,0.0,1.0,1.0,5.44349938388922e-13,1.5312843600198006e-17,-5.443652798496623e-13,3.0063876735320068e-12,0.0,0.0,0.0,0.0,60.0,0.0316116102039814,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145560,298.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5305480957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6942443847656,294.48126220703125,293.6458435058594,285.0594787597656,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889937436651636e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0307725816965103,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145620,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7069091796875,294.4812316894531,293.6458435058594,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931257061032448e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0291886031627655,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145680,298.7323303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1936950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00555419921875,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7069091796875,294.4812316894531,293.6458435058594,285.0596923828125,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931257061032448e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0291886031627655,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145740,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7195739746094,294.48126220703125,293.6458435058594,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615651261396518e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0275901835411787,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145800,298.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.75604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.61553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7195739746094,294.48126220703125,293.6458435058594,285.0599365234375,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615651261396518e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0275901835411787,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145860,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.732177734375,294.4812316894531,293.6458435058594,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262715853750705,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145920,298.7288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.732177734375,294.4812316894531,293.6458435058594,285.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0262715853750705,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18145980,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7446594238281,294.4812316894531,293.6458435058594,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024979930371046,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146040,298.7271423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7446594238281,294.4812316894531,293.6458435058594,285.060302734375,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.024979930371046,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146100,298.7262878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.75152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.52471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7508544921875,294.48126220703125,293.6458435058594,285.0603942871094,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0243150126188993,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146160,298.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.75701904296875,294.48126220703125,293.6458435058594,285.0604858398437,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0236695539206266,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146220,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7691650390625,294.4812316894531,293.6458435058594,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0223925821483135,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146280,298.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5227966308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7691650390625,294.4812316894531,293.6458435058594,285.0606689453125,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574329155473869e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0223925821483135,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146340,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.78106689453125,294.48126220703125,293.6458435058594,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0211550015956163,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146400,298.72198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.78106689453125,294.48126220703125,293.6458435058594,285.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564960703529e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0211550015956163,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146460,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.792724609375,294.4812316894531,293.6458435058594,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432750111264e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199913866817951,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146520,298.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.792724609375,294.4812316894531,293.6458435058594,285.0610046386719,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432750111264e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0199913866817951,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146580,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8040466308594,294.4812316894531,293.6458435058594,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0188693348318338,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146640,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.74346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5190124511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.61065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8040466308594,294.4812316894531,293.6458435058594,285.0611877441406,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0188693348318338,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146700,298.7177124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8095703125,294.4812316894531,293.6458435058594,285.0612487792969,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0183374211192131,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146760,298.71685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.74169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8149719238281,294.48126220703125,293.6458435058594,285.0613098144531,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.017818396911025,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146820,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8255310058594,294.48126220703125,293.6458435058594,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168069694191217,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
