time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18146880,298.71514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5165100097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8255310058594,294.48126220703125,293.6458435058594,285.0614624023437,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0168069694191217,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18146940,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8356018066406,294.4812316894531,293.6458435058594,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0158900301903486,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147000,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8356018066406,294.4812316894531,293.6458435058594,285.0616149902344,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0158900301903486,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147060,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.84521484375,294.4812316894531,293.6458435058594,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432750111264e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014990939758718,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147120,298.7117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.16583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.84521484375,294.4812316894531,293.6458435058594,285.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432750111264e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.014990939758718,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147180,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.854248046875,294.4812316894531,293.6458435058594,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0141265476122498,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147240,298.7100524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.854248046875,294.4812316894531,293.6458435058594,285.0618591308594,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0141265476122498,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147300,298.709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.85858154296875,294.4812316894531,293.6458435058594,285.0619201660156,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0137286204844713,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147360,298.7083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.60662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8627319335937,294.4812316894531,293.6458435058594,285.0619812011719,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0133397905156016,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147420,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8705749511719,294.4812316894531,293.6458435058594,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0125630553811788,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147480,298.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8705749511719,294.4812316894531,293.6458435058594,285.06207275390625,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0125630553811788,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147540,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.87774658203125,294.4812316894531,293.6458435058594,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0118617797270417,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147600,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5091247558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.87774658203125,294.4812316894531,293.6458435058594,285.06219482421875,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0118617797270417,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147660,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8829650878906,294.4812316894531,293.6458435058594,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111492909491062,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147720,298.7032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.72760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6046447753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8829650878906,294.4812316894531,293.6458435058594,285.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889942399735308e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111492909491062,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147780,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.88507080078125,294.4812316894531,293.6458435058594,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0104952445253729,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147840,298.7015991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5066833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.88507080078125,294.4812316894531,293.6458435058594,285.0623779296875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0104952445253729,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147900,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7249450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5060729980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.60369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8850402832031,294.4812316894531,293.6458435058594,285.0624389648437,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0101811857894063,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18147960,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7240905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8843078613281,294.4812316894531,293.6458435058594,285.0624694824219,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0098670525476336,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148020,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,5.11685962698017e-13,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,5.388305903894497e-13,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,3.979788775008292e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,5.388302651287979e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8808288574219,294.4812316894531,293.6458435058594,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.3668276500087298e-12,1.450835420620853e-17,-3.3668421783178415e-12,2.298938600250877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092604476958513,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148080,298.6982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,5.11685962698017e-13,298.7223205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,5.388305903894497e-13,299.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,3.979788775008292e-13,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,5.388302651287979e-13,298.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8808288574219,294.4812316894531,293.6458435058594,285.06256103515625,0.0,0.0,0.0,0.0,1.0,1.0,3.3668276500087298e-12,1.450835420620853e-17,-3.3668421783178415e-12,2.298938600250877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0092604476958513,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148140,298.6972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.7213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,-2.6941529519472485e-13,299.14666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.5035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.60235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,-1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8778076171875,294.4812316894531,293.6458435058594,285.0625915527344,0.0,0.0,0.0,0.0,1.0,1.0,5.44349938388922e-13,1.531284856328168e-17,-5.443652798496623e-13,3.0063876735320068e-12,0.0,0.0,0.0,0.0,60.0,0.0089624701067805,-0.0,-5.066874301833321e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148200,298.6965026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.5030517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.6020812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.8749084472656,294.4812316894531,293.6458435058594,285.0626220703125,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931262024116126e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.008728377521038,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148260,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,5.11685962698017e-13,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,5.388305903894497e-13,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,3.979788775008292e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,5.388302651287979e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8667297363281,294.4812316894531,293.6458435058594,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,3.3668276500087298e-12,1.4508355860569755e-17,-3.3668421783178415e-12,2.298938600250877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081951292231678,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148320,298.6947937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,5.11685962698017e-13,298.71881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,5.388305903894497e-13,299.1435241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,3.979788775008292e-13,298.5018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,5.388302651287979e-13,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8667297363281,294.4812316894531,293.6458435058594,285.0627136230469,0.0,0.0,0.0,0.0,1.0,1.0,3.3668276500087298e-12,1.4508355860569755e-17,-3.3668421783178415e-12,2.298938600250877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0081951292231678,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148380,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.85650634765625,294.4812316894531,293.6458435058594,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0077291810885071,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148440,298.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5006408691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.85650634765625,294.4812316894531,293.6458435058594,285.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0077291810885071,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148500,298.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.6004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.8507080078125,294.4812316894531,293.6458435058594,285.06280517578125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615647952674065e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0075016198679804,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148560,298.69140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,5.11685962698017e-13,298.71533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,5.388305903894497e-13,299.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,3.979788775008292e-13,298.4994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,5.388302651287979e-13,298.6001892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,2.5559454726320485e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.844482421875,294.4812316894531,293.6458435058594,285.0628356933594,0.0,0.0,0.0,0.0,1.0,1.0,3.3668276500087298e-12,1.4508355860569755e-17,-3.3668421783178415e-12,2.298938600250877e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0072800870984792,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148620,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.830810546875,294.4812316894531,293.6458435058594,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0068619064986705,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148680,298.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.49822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.830810546875,294.4812316894531,293.6458435058594,285.0628967285156,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0068619064986705,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148740,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.81573486328125,294.4812316894531,293.6458435058594,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0064528957009315,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148800,298.6880187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7118225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.81573486328125,294.4812316894531,293.6458435058594,285.0629577636719,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0064528957009315,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148860,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7994689941406,294.4812316894531,293.6458435058594,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0060732173733413,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148920,298.68634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.495849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5982971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7994689941406,294.4812316894531,293.6458435058594,285.0630187988281,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564629831284e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0060732173733413,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18148980,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7822265625,294.4812316894531,293.6458435058594,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432667393203e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057196784764528,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149040,298.68463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7083435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.13055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7822265625,294.4812316894531,293.6458435058594,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.357432667393203e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0057196784764528,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149100,298.68377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.7074890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,0.0,299.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.7732849121094,294.4812316894531,293.6458435058594,285.0630798339844,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931263678477348e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0055480515584349,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149160,298.6829528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.70660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.12841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.49346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7641906738281,294.4812316894531,293.6458435058594,285.0631103515625,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0053829350508749,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
