time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18149220,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.74560546875,294.4812316894531,293.6458435058594,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0050780260935425,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149280,298.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.74560546875,294.4812316894531,293.6458435058594,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0050780260935425,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149340,298.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.7037658691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0013122558594,0.0,0.0,2.6941529519472485e-13,299.1248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.49151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7335205078125,294.4812316894531,293.6458435058594,285.06317138671875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0048925559967756,-0.0,-5.066861975881677e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149400,298.6795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7266845703125,294.4812316894531,293.6458435058594,285.0632019042969,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0047882427461445,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149460,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7076110839844,294.4812316894531,293.6458435058594,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0045292405411601,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149520,298.6778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.7076110839844,294.4812316894531,293.6458435058594,285.063232421875,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615644643951618e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0045292405411601,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149580,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6886291503906,294.4812316894531,293.6458435058594,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574325019570804e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004296529572457,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149640,298.6761474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6996765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.1198425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4887084960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036865234375,294.1499938964844,290.95001220703125,289.6886291503906,294.4812316894531,293.6458435058594,285.0632629394531,0.0,0.0,0.0,0.0,1.0,1.0,-2.055496831770976e-12,-1.3574325019570804e-17,2.0555104927183487e-12,-3.0120990337362263e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.004296529572457,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149700,298.6753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4881286621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036865234375,294.1499938964844,290.95001220703125,289.6792297363281,294.4812316894531,293.6458435058594,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564298959039e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0041798995807766,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149760,298.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.11773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.6699523925781,294.4812316894531,293.6458435058594,285.06329345703125,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.561564298959039e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0040770610794425,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149820,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.6517639160156,294.4812316894531,293.6458435058594,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931266987199798e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0038557718507945,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149880,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6961975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.1156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4863586425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.6517639160156,294.4812316894531,293.6458435058594,285.0633239746094,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931266987199798e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0038557718507945,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18149940,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.63433837890625,294.4812316894531,293.6458435058594,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889947362818986e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036239849869161,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150000,298.67108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6944885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.11346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.63433837890625,294.4812316894531,293.6458435058594,285.0633544921875,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889947362818986e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0036239849869161,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150060,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.6178283691406,294.4812316894531,293.6458435058594,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889947362818986e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034333609510213,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150120,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6927490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.6178283691406,294.4812316894531,293.6458435058594,285.0633850097656,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889947362818986e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0034333609510213,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150180,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.6025085449219,294.4812316894531,293.6458435058594,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0032465897966176,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150240,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6910095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4828491210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.6025085449219,294.4812316894531,293.6458435058594,285.0634155273437,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0032465897966176,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150300,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6901550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5953369140625,294.4812316894531,293.6458435058594,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889949017180208e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0031428183428943,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150360,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6893005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.58856201171875,294.4812316894531,293.6458435058594,285.0634460449219,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0030586568173021,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150420,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5762023925781,294.4812316894531,293.6458435058594,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889949017180208e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028604308608919,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150480,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.68756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4804992675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.59033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5762023925781,294.4812316894531,293.6458435058594,285.0634765625,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889949017180208e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0028604308608919,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150540,298.6630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.58990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.56842041015625,294.4812316894531,293.6458435058594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615641335229165e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0027542845346033,-0.0,-5.066666239769569e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150600,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6858215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.1028137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4793395996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5656433105469,294.4812316894531,293.6458435058594,285.0635070800781,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615641335229165e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0027130157686769,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150660,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,-2.6941529519472485e-13,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,-1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5571594238281,294.4812316894531,293.6458435058594,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192733517321572e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025470932014286,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150720,298.6608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,-2.558429813490085e-13,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,-2.6941529519472485e-13,299.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,-1.9898943875041458e-13,298.4781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,-2.6941513256439897e-13,298.5891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,-1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5571594238281,294.4812316894531,293.6458435058594,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1111541334550843e-12,-1.4192733517321572e-17,2.1111682280833266e-12,-1.3306224611736585e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0025470932014286,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150780,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5509033203125,294.4812316894531,293.6458435058594,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615641335229165e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0023810050915926,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150840,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4770202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.5885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.5509033203125,294.4812316894531,293.6458435058594,285.06353759765625,0.0,0.0,0.0,0.0,1.0,1.0,6.556663849008326e-13,-1.5615641335229165e-17,-6.556507723895488e-13,-3.5659504320738333e-13,0.0,0.0,0.0,0.0,60.0,0.0023810050915926,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150900,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.6814880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.0975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.5486755371094,294.4812316894531,293.6458435058594,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0023137060925364,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18150960,298.6574401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,2.558429813490085e-13,298.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,2.6941529519472485e-13,299.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,1.9898943875041458e-13,298.4758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,2.6941513256439897e-13,298.58795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,1.2779727363160245e-12,286.9036560058594,294.1499938964844,290.95001220703125,289.547119140625,294.4812316894531,293.6458435058594,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,3.311170565165056e-12,1.3889949017180208e-17,-3.311184442952864e-12,3.980414955973011e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0022390934173017,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151020,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.5459899902344,294.4812316894531,293.6458435058594,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0021206440869718,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151080,298.6557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,0.0,298.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,0.0,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,0.0,298.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,0.0,298.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,0.0,286.9036560058594,294.1499938964844,290.95001220703125,289.5459899902344,294.4812316894531,293.6458435058594,285.0635681152344,0.0,0.0,0.0,0.0,1.0,1.0,6.000071316528133e-13,1.5931268641561026e-17,-6.000230694247488e-13,1.3249111009694392e-12,0.0,0.0,0.0,0.0,60.0,0.0021206440869718,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151140,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,1.141315486563598e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,1.201861610233834e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,8.876918644595833e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,1.201860944100019e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,5.701036531746695e-09,286.9036560058594,294.1499938964844,290.95001220703125,289.5477905273437,294.4812316894531,293.6458435058594,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163656748498395e-08,1.519840195807632e-14,1.2163640761286842e-08,-2.7833978677449522e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0019714285153895,-0.0,-1.0083172848343797e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151200,298.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.00634765625,0.0,0.0,1.141315486563598e-09,298.6771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.00128173828125,0.0,0.0,1.201861610233834e-09,299.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0225524902344,0.0,0.0,8.876918644595833e-10,298.4735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.997314453125,0.0,0.0,1.201860944100019e-09,298.5867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0055236816406,0.0,0.0,5.701036531746695e-09,286.9036560058594,294.1499938964844,290.95001220703125,289.5477905273437,294.4812316894531,293.6458435058594,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.2163656748498395e-08,1.519840195807632e-14,1.2163640761286842e-08,-2.7833978677449522e-08,0.0,0.0,0.0,-6.85249688103795e-08,60.0,0.0019714285153895,-0.0,-1.0083172848343797e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151260,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,5.4591261289260735e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,5.7487294924385424e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,4.245996620966253e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,5.7487262949962334e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,2.7269126690043777e-07,286.9013977050781,294.1499938964844,290.9432067871094,289.54803466796875,294.482177734375,293.6455993652344,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.817522037432354e-07,7.27593874906563e-13,5.817514647787903e-07,-1.3311463362697395e-06,0.0,0.0,0.0,-3.2768293749541044e-06,60.0,-0.0012459846911951,-0.0,-2.306917440549841e-14,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151320,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0047912597656,0.0,0.0,5.4591261289260735e-08,298.6754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,5.7487294924385424e-08,299.09014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,4.245996620966253e-08,298.47235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9957580566406,0.0,0.0,5.7487262949962334e-08,298.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,2.7269126690043777e-07,286.9013977050781,294.1499938964844,290.9432067871094,289.54803466796875,294.482177734375,293.6455993652344,285.0635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-5.817522037432354e-07,7.27593874906563e-13,5.817514647787903e-07,-1.3311463362697395e-06,0.0,0.0,0.0,-3.2768293749541044e-06,60.0,-0.0012459846911951,-0.0,-2.306917440549841e-14,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151380,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,1.832196403483977e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,1.9293933917197137e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,1.42504489986095e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,1.9293922548513365e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,9.152086590802356e-07,286.9013977050781,294.1499938964844,290.92340087890625,289.5423889160156,294.4821472167969,293.6455993652344,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9522196907928446e-06,2.4417477588467573e-12,1.9522171896824148e-06,-4.467174221645109e-06,0.0,0.0,0.0,-1.0996285709552469e-05,60.0,0.0092413146048784,-0.0,-2.5985425833666173e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151440,298.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,1.832196403483977e-07,298.67364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,1.9293933917197137e-07,299.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,1.42504489986095e-07,298.4711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,1.9293922548513365e-07,298.5855407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,9.152086590802356e-07,286.9013977050781,294.1499938964844,290.92340087890625,289.5423889160156,294.4821472167969,293.6455993652344,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.9522196907928446e-06,2.4417477588467573e-12,1.9522171896824148e-06,-4.467174221645109e-06,0.0,0.0,0.0,-1.0996285709552469e-05,60.0,0.0092413146048784,-0.0,-2.5985425833666173e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151500,298.6496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,3.3838787771856005e-07,298.6727600097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,3.563391715033504e-07,299.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0209655761719,0.0,0.0,2.631911968364875e-07,298.4705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,3.563389725513844e-07,298.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,1.6902965853660137e-06,286.9013977050781,294.1499938964844,290.9089050292969,289.5374755859375,294.4821472167969,293.6455993652344,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-3.609987516028923e-06,4.514113909059869e-12,3.609982968555414e-06,-8.257661647803616e-06,0.0,0.0,0.0,-2.0333362044766545e-05,60.0,0.0173509530723094,-0.0,-8.86370783628049e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
