time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18151560,298.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0048217773437,0.0,0.0,6.085002723921207e-07,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.999755859375,0.0,0.0,6.407807973118906e-07,299.0858764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.02099609375,0.0,0.0,4.732790728212422e-07,298.46990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.99578857421875,0.0,0.0,6.407804562513775e-07,298.5849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0039978027344,0.0,0.0,3.039546982108732e-06,286.9013977050781,294.1499938964844,290.8914794921875,289.5311889648437,294.4821472167969,293.6455993652344,285.0636291503906,0.0,0.0,0.0,0.0,1.0,1.0,-6.487985501735238e-06,8.113775276652468e-12,6.487977316282922e-06,-1.484329823142616e-05,0.0,0.0,0.0,-3.6544312024489045e-05,60.0,0.0306200142949819,-0.0,-2.866205319959625e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151620,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,1.870651885838015e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,1.969888899111538e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,1.4549548268405488e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,1.969887762243161e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,9.34417766984552e-06,286.9016418457031,294.1499938964844,290.848388671875,289.5147705078125,294.481689453125,293.6456298828125,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.993194018723443e-05,2.4929941791485e-11,1.9931914721382785e-05,-4.560934394248761e-05,0.0,0.0,0.0,-0.0001122709654737,60.0,0.0979729518294334,-0.0,-2.7087675852355275e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151680,298.6468505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0049743652344,0.0,0.0,1.870651885838015e-06,298.66998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9999084472656,0.0,0.0,1.969888899111538e-06,299.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0211486816406,0.0,0.0,1.4549548268405488e-06,298.46856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.9959411621094,0.0,0.0,1.969887762243161e-06,298.5843200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.004150390625,0.0,0.0,9.34417766984552e-06,286.9016418457031,294.1499938964844,290.848388671875,289.5147705078125,294.481689453125,293.6456298828125,285.06365966796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.993194018723443e-05,2.4929941791485e-11,1.9931914721382785e-05,-4.560934394248761e-05,0.0,0.0,0.0,-0.0001122709654737,60.0,0.0979729518294334,-0.0,-2.7087675852355275e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151740,298.645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052490234375,0.0,0.0,3.309717612864916e-06,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.00018310546875,0.0,0.0,3.4852962471632054e-06,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0214233398437,0.0,0.0,2.574230848040316e-06,298.4674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9961853027344,0.0,0.0,3.485294428173802e-06,298.5837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0044250488281,0.0,0.0,1.6532520021428354e-05,286.9020080566406,294.1499938964844,290.80645751953125,289.49810791015625,294.4809265136719,293.6456604003906,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-3.526540967868641e-05,4.4108321162195097e-11,3.5265366022940725e-05,-8.069615432759747e-05,0.0,0.0,0.0,-0.0001986400457099,60.0,0.1816947162151336,-0.0,-8.479450475107342e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151800,298.64483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00537109375,0.0,0.0,3.847932930511888e-06,298.66802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.00030517578125,0.0,0.0,4.052063559356611e-06,299.0814208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02154541015625,0.0,0.0,2.9928437470516656e-06,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.9963073730469,0.0,0.0,4.052061285619857e-06,298.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0045471191406,0.0,0.0,1.9220984540879726e-05,286.90216064453125,294.1499938964844,290.79498291015625,289.49346923828125,294.4805908203125,293.64569091796875,285.0636901855469,0.0,0.0,0.0,0.0,1.0,1.0,-4.100018122699112e-05,5.1281097424027416e-11,4.100012665730901e-05,-9.381873678648844e-05,0.0,0.0,0.0,-0.0002309423725819,60.0,0.2124959081411361,-0.0,-1.1461482457564287e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151860,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,6.456123628595378e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,6.79861705066287e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,5.021440756536322e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,6.798613412684063e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,3.224927422706969e-05,286.903076171875,294.1499938964844,290.7322082519531,289.46759033203125,294.4785461425781,293.6456298828125,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.879081774968654e-05,8.604028600700531e-11,6.879073043819517e-05,-0.000157410671818,0.0,0.0,0.0,-0.0003874791436828,60.0,0.3631946742534637,-0.0,-3.2264835247985957e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151920,298.6427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00604248046875,0.0,0.0,6.456123628595378e-06,298.6659851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0010070800781,0.0,0.0,6.79861705066287e-06,299.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02227783203125,0.0,0.0,5.021440756536322e-06,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.9969787597656,0.0,0.0,6.798613412684063e-06,298.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0052185058594,0.0,0.0,3.224927422706969e-05,286.903076171875,294.1499938964844,290.7322082519531,289.46759033203125,294.4785461425781,293.6456298828125,285.063720703125,0.0,0.0,0.0,0.0,1.0,1.0,-6.879081774968654e-05,8.604028600700531e-11,6.879073043819517e-05,-0.000157410671818,0.0,0.0,0.0,-0.0003874791436828,60.0,0.3631946742534637,-0.0,-3.2264835247985957e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18151980,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,1.009122934192419e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,1.0626563380355948e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.848751920391805e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,1.0626557923387736e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,5.0407157687004656e-05,286.904541015625,294.1499938964844,290.6609191894531,289.4374694824219,294.4743957519531,293.6445617675781,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107523468614,1.3448521463121918e-10,0.0001075233303708,-0.0002460406394675,0.0,0.0,0.0,-0.0006056491984054,60.0,0.5714616775512695,-0.0,-7.882681174464772e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152040,298.64031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0072937011719,0.0,0.0,1.009122934192419e-05,298.66387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.00225830078125,0.0,0.0,1.0626563380355948e-05,299.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0235900878906,0.0,0.0,7.848751920391805e-06,298.4637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.99822998046875,0.0,0.0,1.0626557923387736e-05,298.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0064697265625,0.0,0.0,5.0407157687004656e-05,286.904541015625,294.1499938964844,290.6609191894531,289.4374694824219,294.4743957519531,293.6445617675781,285.06378173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000107523468614,1.3448521463121918e-10,0.0001075233303708,-0.0002460406394675,0.0,0.0,0.0,-0.0006056491984054,60.0,0.5714616775512695,-0.0,-7.882681174464772e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152100,298.6390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0081787109375,0.0,0.0,1.181950301543111e-05,298.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0031433105469,0.0,0.0,1.244652048626449e-05,299.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0245056152344,0.0,0.0,9.19296780921286e-06,298.462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.99908447265625,0.0,0.0,1.2446513210306875e-05,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0073547363281,0.0,0.0,5.904013232793659e-05,286.9053649902344,294.1499938964844,290.62237548828125,289.4208984375,294.4710998535156,293.6430053710937,285.0638122558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001259388955077,1.575182345670001e-10,0.0001259387499885,-0.0002881794644054,0.0,0.0,0.0,-0.0007093781023286,60.0,0.6926920413970947,-0.0,-1.0813945294785299e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152160,298.6376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0091552734375,0.0,0.0,1.4310016922536306e-05,298.66168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0041198730469,0.0,0.0,1.5069154869706836e-05,299.07427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255126953125,0.0,0.0,1.11300387288793e-05,298.4620056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.00006103515625,0.0,0.0,1.506914668425452e-05,298.5813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0083312988281,0.0,0.0,7.148061558837071e-05,286.9058837890625,294.1499938964844,290.58203125,289.4034118652344,294.46630859375,293.63970947265625,285.0638427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001524755643913,1.9070904577755954e-10,0.0001524753752164,-0.0003489020746201,0.0,0.0,0.0,-0.0008588517084717,60.0,0.8394482135772705,-0.0,-1.585134357107165e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152220,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,2.553361991886049e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,2.688816312002018e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,1.9859528038068675e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,2.688814856810496e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001275441463803,286.9029235839844,294.1499938964844,290.4964599609375,289.36578369140625,294.44122314453125,293.6147766113281,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720646734815,3.4028546647135727e-10,0.0002720643533393,-0.0006225520046427,0.0,0.0,0.0,-0.0015324642881751,60.0,1.449540615081787,-0.0,-5.046734585789636e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152280,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116577148437,0.0,0.0,2.553361991886049e-05,298.6592712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0066223144531,0.0,0.0,2.688816312002018e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281677246094,0.0,0.0,1.9859528038068675e-05,298.4603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0024719238281,0.0,0.0,2.688814856810496e-05,298.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0107727050781,0.0,0.0,0.0001275441463803,286.9029235839844,294.1499938964844,290.4964599609375,289.36578369140625,294.44122314453125,293.6147766113281,285.06396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002720646734815,3.4028546647135727e-10,0.0002720643533393,-0.0006225520046427,0.0,0.0,0.0,-0.0015324642881751,60.0,1.449540615081787,-0.0,-5.046734585789636e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152340,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,9.003927698358893e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,9.481580491410568e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,7.003070641076192e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,9.481575398240238e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0004497592744883,286.9066162109375,294.1499938964844,290.40509033203125,289.32489013671875,294.4225769042969,293.5849609375,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002940003178082,4.4914674757201567e-10,0.0002939998812507,-0.0008868144359439,0.0,0.0,0.0,-0.0017195347463712,60.0,1.875630021095276,-0.0,-6.275518416032355e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152400,298.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0155029296875,0.0,0.0,9.003927698358893e-05,298.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0105285644531,0.0,0.0,9.481580491410568e-05,299.069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0321960449219,0.0,0.0,7.003070641076192e-05,298.45855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0062866210937,0.0,0.0,9.481575398240238e-05,298.5795593261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0146484375,0.0,0.0,0.0004497592744883,286.9066162109375,294.1499938964844,290.40509033203125,289.32489013671875,294.4225769042969,293.5849609375,285.0640869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002940003178082,4.4914674757201567e-10,0.0002939998812507,-0.0008868144359439,0.0,0.0,0.0,-0.0017195347463712,60.0,1.875630021095276,-0.0,-6.275518416032355e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152460,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.002292063087225e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,9.479858272243292e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.001798803685233e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,9.47985317907296e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.00044967760914,286.907958984375,294.1499938964844,290.308837890625,289.2810974121094,294.3357238769531,293.5369873046875,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007011798443272,8.36751445909556e-10,0.00070117902942,-0.0014986534370109,0.0,0.0,0.0,-0.0039417026564478,60.0,3.568466186523437,-0.0,-6.27323686330783e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152520,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0193786621094,0.0,0.0,9.002292063087225e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01446533203125,0.0,0.0,9.479858272243292e-05,299.0663452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0364074707031,0.0,0.0,7.001798803685233e-05,298.4569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.01007080078125,0.0,0.0,9.47985317907296e-05,298.5785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0184631347656,0.0,0.0,0.00044967760914,286.907958984375,294.1499938964844,290.308837890625,289.2810974121094,294.3357238769531,293.5369873046875,285.064697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007011798443272,8.36751445909556e-10,0.00070117902942,-0.0014986534370109,0.0,0.0,0.0,-0.0039417026564478,60.0,3.568466186523437,-0.0,-6.27323686330783e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152580,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.012778900796548e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.490900993114336e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,7.009955152170733e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.490895899944007e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,0.0004502015071921,286.9197082519531,294.1499938964844,290.2085876464844,289.2347412109375,294.2568664550781,293.45953369140625,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008812742307782,1.1466273486249179e-09,0.0008812730666249,-0.0021332253236323,0.0,0.0,0.0,-0.0049872528761625,60.0,4.674458026885986,-0.0,-6.287856280096096e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152640,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,9.012778900796548e-05,298.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.021484375,0.0,0.0,9.490900993114336e-05,299.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0438537597656,0.0,0.0,7.009955152170733e-05,298.4551086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0168151855469,0.0,0.0,9.490895899944007e-05,298.57733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0253295898437,0.0,0.0,0.0004502015071921,286.9197082519531,294.1499938964844,290.2085876464844,289.2347412109375,294.2568664550781,293.45953369140625,285.0648193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008812742307782,1.1466273486249179e-09,0.0008812730666249,-0.0021332253236323,0.0,0.0,0.0,-0.0049872528761625,60.0,4.674458026885986,-0.0,-6.287856280096096e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152700,298.618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.01641845703125,0.0,0.0,9.017697448143736e-05,298.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0116271972656,0.0,0.0,9.496080747339876e-05,299.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,7.01378085068427e-05,298.4541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.00701904296875,0.0,0.0,9.496075654169545e-05,298.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0154724121094,0.0,0.0,0.0004504472308326,286.9064025878906,294.1499938964844,290.1572570800781,289.2107238769531,294.224609375,293.41925048828125,285.06475830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008641207823529,1.190188392286018e-09,0.0008641196181997,-0.0022649003658443,0.0,0.0,0.0,-0.0049207527190446,60.0,5.024194717407227,-0.0,-6.294720122923536e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152760,298.6155700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.00372314453125,0.0,0.0,9.017790580401196e-05,298.6486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9989318847656,0.0,0.0,9.496178245171905e-05,299.0604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0207824707031,0.0,0.0,7.013852882664651e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.99444580078125,0.0,0.0,9.496173152001576e-05,298.5760803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0028076171875,0.0,0.0,0.0004504518874455,286.8890991210937,294.1499938964844,290.10528564453125,289.18621826171875,294.2195739746094,293.3756103515625,285.0647888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009612503345124,1.2885998934564211e-09,0.0009612490539439,-0.0024264950770884,0.0,0.0,0.0,-0.0054535386152565,60.0,4.772288799285889,-0.0,-6.294847310073237e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152820,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,9.020205470733345e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,9.498721919953824e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,7.015730807324871e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.498716826783492e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0004505726101342,286.8689270019531,294.1499938964844,289.999755859375,289.1358947753906,294.1484069824219,293.28521728515625,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229179427,1.3182624991614487e-09,0.0009611215791665,-0.0025046053342521,0.0,0.0,0.0,-0.0054663280025124,60.0,5.451738357543945,-0.0,-6.298214572098004e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152880,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9881591796875,0.0,0.0,9.020205470733345e-05,298.6444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9834289550781,0.0,0.0,9.498721919953824e-05,299.0574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0050354003906,0.0,0.0,7.015730807324871e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.97900390625,0.0,0.0,9.498716826783492e-05,298.57476806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9872436523437,0.0,0.0,0.0004505726101342,286.8689270019531,294.1499938964844,289.999755859375,289.1358947753906,294.1484069824219,293.28521728515625,285.0653076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009611229179427,1.3182624991614487e-09,0.0009611215791665,-0.0025046053342521,0.0,0.0,0.0,-0.0054663280025124,60.0,5.451738357543945,-0.0,-6.298214572098004e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18152940,298.60552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9745178222656,0.0,0.0,9.022570156957954e-05,298.6387023925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.9698486328125,0.0,0.0,9.501211752649397e-05,299.0546264648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9912109375,0.0,0.0,7.017569441813976e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.9654541015625,0.0,0.0,9.501206659479068e-05,298.5735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.9736328125,0.0,0.0,0.0004506907716859,286.8512878417969,294.1499938964844,289.90582275390625,289.0904541015625,294.085205078125,293.20098876953125,285.0658264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009613750153221,1.3476858518046695e-09,0.0009613736765459,-0.002581707201898,0.0,0.0,0.0,-0.0054809167049825,60.0,5.6568989753723145,-0.0,-6.301512911477404e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153000,298.6050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.9726867675781,0.0,0.0,9.024664177559316e-05,298.6376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.968017578125,0.0,0.0,9.503417095402256e-05,299.0542297363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.9893493652344,0.0,0.0,7.019198528723791e-05,298.4486389160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.963623046875,0.0,0.0,9.503412002231926e-05,298.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.9717712402344,0.0,0.0,0.0004507953999564,286.8489074707031,294.1499938964844,289.8929748535156,289.08416748046875,294.0765075683594,293.1861572265625,285.06591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000961598008871,1.373774538571126e-09,0.0009615966118872,-0.0026500709354877,0.0,0.0,0.0,-0.0054938495159149,60.0,5.666979789733887,-0.0,-6.304438215920527e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153060,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,9.03427426237613e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.513536497252062e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,7.026673119980842e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,9.513531404081732e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0004512754676397,286.7798767089844,294.1499938964844,289.7857971191406,289.031494140625,293.9810791015625,293.0639343261719,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276416121982,1.8077683794359702e-09,0.0012764142593368,-0.0034762187860906,0.0,0.0,0.0,-0.0072728260420262,60.0,6.58528470993042,-0.0,-6.31786818416913e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153120,298.6015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.923095703125,0.0,0.0,9.03427426237613e-05,298.6292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.9183349609375,0.0,0.0,9.513536497252062e-05,299.0509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.9382629394531,0.0,0.0,7.026673119980842e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91455078125,0.0,0.0,9.513531404081732e-05,298.5718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9222412109375,0.0,0.0,0.0004512754676397,286.7798767089844,294.1499938964844,289.7857971191406,289.031494140625,293.9810791015625,293.0639343261719,285.0660400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001276416121982,1.8077683794359702e-09,0.0012764142593368,-0.0034762187860906,0.0,0.0,0.0,-0.0072728260420262,60.0,6.58528470993042,-0.0,-6.31786818416913e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153180,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.09178634174168e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,9.57409938564524e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,7.071404252201319e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.57409429247491e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.000454148335848,286.7608337402344,294.1499938964844,289.6791381835937,288.9782409667969,293.8598022460937,292.8602294921875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687187848612,2.209933347430137e-09,0.0009687165729701,-0.0048411805182695,0.0,0.0,0.0,-0.0059082182124257,60.0,6.5814056396484375,-0.0,-6.398559548870253e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153240,298.6006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.9080505371094,0.0,0.0,9.09178634174168e-05,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.9033508300781,0.0,0.0,9.57409938564524e-05,299.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.9230651855469,0.0,0.0,7.071404252201319e-05,298.44342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8996276855469,0.0,0.0,9.57409429247491e-05,298.5699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9072570800781,0.0,0.0,0.000454148335848,286.7608337402344,294.1499938964844,289.6791381835937,288.9782409667969,293.8598022460937,292.8602294921875,285.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687187848612,2.209933347430137e-09,0.0009687165729701,-0.0048411805182695,0.0,0.0,0.0,-0.0059082182124257,60.0,6.5814056396484375,-0.0,-6.398559548870253e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153300,298.60064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9002990722656,0.0,0.0,9.112778934650124e-05,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8956298828125,0.0,0.0,9.596205927664414e-05,299.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.91522216796875,0.0,0.0,7.087732228683308e-05,298.44195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89190673828125,0.0,0.0,9.596200834494084e-05,298.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.89947509765625,0.0,0.0,0.000455197005067,286.75103759765625,294.1499938964844,289.62628173828125,288.9515686035156,293.8233337402344,292.7322082519531,285.0678100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009709848091006,2.471485682775664e-09,0.0009709823643788,-0.0055265133269131,0.0,0.0,0.0,-0.0060380278155207,60.0,6.239584445953369,-0.0,-6.42813873241721e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153360,298.60015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8925170898437,0.0,0.0,9.130830585490912e-05,298.60601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.88787841796875,0.0,0.0,9.615214366931468e-05,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.9073486328125,0.0,0.0,7.101771916495636e-05,298.4404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8841857910156,0.0,0.0,9.6152100013569e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8917236328125,0.0,0.0,0.0004560986999422,286.74127197265625,294.1499938964844,289.57391357421875,288.9248962402344,293.7866516113281,292.5919189453125,285.068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009729080484248,2.6963635768595395e-09,0.0009729053708724,-0.0061157681047916,0.0,0.0,0.0,-0.0061495099216699,60.0,6.047956943511963,-0.0,-6.453628742519868e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153420,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,9.170867269858718e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.657374903326854e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,7.132911559892818e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,9.657370537752286e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0004580986569635,286.7218017578125,294.1499938964844,289.4709777832031,288.8719177246094,293.7126159667969,292.26910400390625,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771735640242,3.1951368217875142e-09,0.0009771703043952,-0.0074226981960237,0.0,0.0,0.0,-0.0063967732712626,60.0,5.852139472961426,-0.0,-6.510343553145503e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153480,298.5983581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.87701416015625,0.0,0.0,9.170867269858718e-05,298.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.8724365234375,0.0,0.0,9.657374903326854e-05,299.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.89166259765625,0.0,0.0,7.132911559892818e-05,298.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8687744140625,0.0,0.0,9.657370537752286e-05,298.5653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.876220703125,0.0,0.0,0.0004580986569635,286.7218017578125,294.1499938964844,289.4709777832031,288.8719177246094,293.7126159667969,292.26910400390625,285.06964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009771735640242,3.1951368217875142e-09,0.0009771703043952,-0.0074226981960237,0.0,0.0,0.0,-0.0063967732712626,60.0,5.852139472961426,-0.0,-6.510343553145503e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153540,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,9.184244117932394e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.671461884863676e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,7.143315451685339e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,9.671456791693343e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0004587669391185,286.7025756835937,294.1499938964844,289.3713073730469,288.8197326660156,293.637939453125,291.9614562988281,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786041919142,3.361764866482985e-09,0.0009786008158698,-0.0078592980280518,0.0,0.0,0.0,-0.0064794067293405,60.0,5.754038333892822,-0.0,-6.529345597527937e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153600,298.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8616027832031,0.0,0.0,9.184244117932394e-05,298.580078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8570556640625,0.0,0.0,9.671461884863676e-05,299.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8760681152344,0.0,0.0,7.143315451685339e-05,298.43414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8534545898437,0.0,0.0,9.671456791693343e-05,298.5630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8608093261719,0.0,0.0,0.0004587669391185,286.7025756835937,294.1499938964844,289.3713073730469,288.8197326660156,293.637939453125,291.9614562988281,285.0710754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786041919142,3.361764866482985e-09,0.0009786008158698,-0.0078592980280518,0.0,0.0,0.0,-0.0064794067293405,60.0,5.754038333892822,-0.0,-6.529345597527937e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153660,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.177612810162827e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,9.66447842074558e-05,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,7.138158252928406e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,9.664474055171012e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,0.0004584357666317,286.68359375,294.1499938964844,289.2757263183594,288.7688293457031,293.5629577636719,291.6874694824219,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778928942978,3.279105431630569e-09,0.0009778896346688,-0.007642715703696,0.0,0.0,0.0,-0.0064384061843156,60.0,5.67635440826416,-0.0,-6.519915984881663e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153720,298.59259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8463134765625,0.0,0.0,9.177612810162827e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8418273925781,0.0,0.0,9.66447842074558e-05,299.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.860595703125,0.0,0.0,7.138158252928406e-05,298.4308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8382568359375,0.0,0.0,9.664474055171012e-05,298.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.84552001953125,0.0,0.0,0.0004584357666317,286.68359375,294.1499938964844,289.2757263183594,288.7688293457031,293.5629577636719,291.6874694824219,285.0727233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778928942978,3.279105431630569e-09,0.0009778896346688,-0.007642715703696,0.0,0.0,0.0,-0.0064384061843156,60.0,5.67635440826416,-0.0,-6.519915984881663e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153780,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,9.164853690890597e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,9.65104263741523e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,7.12823384674266e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,9.6510375442449e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0004577984800562,286.664794921875,294.1499938964844,289.1851806640625,288.7197570800781,293.4878845214844,291.4439392089844,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765374124981,3.120103952980457e-09,0.0009765343274921,-0.0072260871529579,0.0,0.0,0.0,-0.0063596041873097,60.0,5.604620456695557,-0.0,-6.501795013491575e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153840,298.58917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.83111572265625,0.0,0.0,9.164853690890597e-05,298.5616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8266906738281,0.0,0.0,9.65104263741523e-05,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.8452453613281,0.0,0.0,7.12823384674266e-05,298.42742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8231811523437,0.0,0.0,9.6510375442449e-05,298.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,286.8303527832031,0.0,0.0,0.0004577984800562,286.664794921875,294.1499938964844,289.1851806640625,288.7197570800781,293.4878845214844,291.4439392089844,285.0744934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765374124981,3.120103952980457e-09,0.0009765343274921,-0.0072260871529579,0.0,0.0,0.0,-0.0063596041873097,60.0,5.604620456695557,-0.0,-6.501795013491575e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
