time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18153900,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76239013671875,0.0,0.0,9.125995711656289e-05,298.5579833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75811767578125,0.0,0.0,9.610122651793064e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7742919921875,0.0,0.0,7.098010974004865e-05,298.4257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7553100585937,0.0,0.0,9.610118286218494e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76177978515625,0.0,0.0,0.0004558574582915,286.56695556640625,294.1499938964844,289.14208984375,288.6960144042969,293.3847351074219,291.32470703125,285.0747985839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017205597832798,3.3853591041577147e-09,0.0017205564072355,-0.0071794269606471,0.0,0.0,0.0,-0.0102197313681244,60.0,6.6745219230651855,-0.0,-6.446778400004406e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18153960,298.5856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8828430175781,0.0,0.0,9.139173198491336e-05,298.5546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8782958984375,0.0,0.0,9.623999358154832e-05,299.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8990478515625,0.0,0.0,7.108259887900203e-05,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.8741455078125,0.0,0.0,9.623994992580263e-05,298.5566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.88189697265625,0.0,0.0,0.0004565157869365,286.7427062988281,294.1499938964844,289.1005859375,288.67291259765625,292.73126220703125,291.0321960449219,285.07794189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0017867543501779,3.614396559825649e-09,0.0017867507413029,-0.0077153323218226,0.0,0.0,0.0,-0.01065618917346,60.0,17.52791404724121,-0.0,-6.46540456727962e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154020,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,9.177990432363003e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,9.664875688031316e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,7.138450746424496e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.664871322456749e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0004584548296406,286.7545166015625,294.1499938964844,289.0227966308594,288.62890625,292.49517822265625,290.7950744628906,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,3.302066842181261e-09,0.0009962882613763,-0.007684679236263,0.0,0.0,0.0,-0.0065412851981818,60.0,9.818683624267578,-0.0,-6.520437523249711e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154080,298.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8892822265625,0.0,0.0,9.177990432363003e-05,298.5513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.884765625,0.0,0.0,9.664875688031316e-05,298.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.9060363769531,0.0,0.0,7.138450746424496e-05,298.4202880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.88043212890625,0.0,0.0,9.664871322456749e-05,298.554443359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8883361816406,0.0,0.0,0.0004584548296406,286.7545166015625,294.1499938964844,289.0227966308594,288.62890625,292.49517822265625,290.7950744628906,285.0791931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962915210053,3.302066842181261e-09,0.0009962882613763,-0.007684679236263,0.0,0.0,0.0,-0.0065412851981818,60.0,9.818683624267578,-0.0,-6.520437523249711e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154140,298.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8751525878906,0.0,0.0,9.221698564942926e-05,298.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.87066650390625,0.0,0.0,9.71090266830288e-05,298.98828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8916931152344,0.0,0.0,7.172446203185245e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.86639404296875,0.0,0.0,9.71089830272831e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.87420654296875,0.0,0.0,0.0004606381698977,286.7366027832031,294.1499938964844,288.95538330078125,288.5897216796875,292.44049072265625,290.5704345703125,285.08111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825908346101,3.828199979238889e-09,0.0009825869929045,-0.0090814484283328,0.0,0.0,0.0,-0.0067106266506016,60.0,6.525196075439453,-0.0,-6.582685330158712e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154200,298.5777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8745422363281,0.0,0.0,9.22374747460708e-05,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8700866699219,0.0,0.0,9.713059989735484e-05,298.9878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.8910827636719,0.0,0.0,7.174039637902752e-05,298.4163513183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8658142089844,0.0,0.0,9.713055624160916e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.87359619140625,0.0,0.0,0.0004607404989656,286.7358703613281,294.1499938964844,288.9527587890625,288.5881652832031,292.43804931640625,290.5610656738281,285.0812072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828024776652,3.853717789326083e-09,0.0009827986359596,-0.0091483145952224,0.0,0.0,0.0,-0.0067232437431812,60.0,6.465314865112305,-0.0,-6.585610634601835e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154260,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,9.275935735786334e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,9.768016025191172e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,7.214630022644997e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.768011659616604e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0004633474454749,286.71728515625,294.1499938964844,288.8913269042969,288.5512084960937,292.3766174316406,290.3155212402344,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883657330647,4.503890149720746e-09,0.0009883611928671,-0.0108518144115805,0.0,0.0,0.0,-0.0070455772802233,60.0,5.801211357116699,-0.0,-6.66033912466446e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154320,298.573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8598022460937,0.0,0.0,9.275935735786334e-05,298.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8554077148437,0.0,0.0,9.768016025191172e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8761291503906,0.0,0.0,7.214630022644997e-05,298.412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8511657714844,0.0,0.0,9.768011659616604e-05,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.85888671875,0.0,0.0,0.0004633474454749,286.71728515625,294.1499938964844,288.8913269042969,288.5512084960937,292.3766174316406,290.3155212402344,285.0836486816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883657330647,4.503890149720746e-09,0.0009883611928671,-0.0108518144115805,0.0,0.0,0.0,-0.0070455772802233,60.0,5.801211357116699,-0.0,-6.66033912466446e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154380,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.322055848315358e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,9.816583042265847e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,7.250501948874444e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.81657867669128e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.00046565127559,286.69879150390625,294.1499938964844,288.8394470214844,288.5185546875,292.31494140625,290.065673828125,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932800894603,5.078470088903941e-09,0.0009932749671861,-0.0123571809381246,0.0,0.0,0.0,-0.0073304241523146,60.0,5.626527786254883,-0.0,-6.726730816808414e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154440,298.5691833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8450622558594,0.0,0.0,9.322055848315358e-05,298.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8406982421875,0.0,0.0,9.816583042265847e-05,298.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8612060546875,0.0,0.0,7.250501948874444e-05,298.4076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8365173339844,0.0,0.0,9.81657867669128e-05,298.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8441467285156,0.0,0.0,0.00046565127559,286.69879150390625,294.1499938964844,288.8394470214844,288.5185546875,292.31494140625,290.065673828125,285.0863342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932800894603,5.078470088903941e-09,0.0009932749671861,-0.0123571809381246,0.0,0.0,0.0,-0.0073304241523146,60.0,5.626527786254883,-0.0,-6.726730816808414e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154500,298.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.83770751953125,0.0,0.0,9.341083205072208e-05,298.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.8333740234375,0.0,0.0,9.836620301939548e-05,298.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.8537292480469,0.0,0.0,7.265300519065931e-05,298.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.8292236328125,0.0,0.0,9.83661593636498e-05,298.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.8367919921875,0.0,0.0,0.0004666017775889,286.6896057128906,294.1499938964844,288.8173522949219,288.5040283203125,292.2841186523437,289.9512023925781,285.0877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953076951205,5.3155169155161275e-09,0.0009953023400157,-0.0129782063886523,0.0,0.0,0.0,-0.0074479402974247,60.0,5.584095001220703,-0.0,-6.754216741455822e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154560,298.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.830322265625,0.0,0.0,9.356971713714302e-05,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.8260192871094,0.0,0.0,9.853351366473362e-05,298.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8462829589844,0.0,0.0,7.27765800547786e-05,298.4030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.8218994140625,0.0,0.0,9.853347000898792e-05,298.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.8294372558594,0.0,0.0,0.0004673954390455,286.680419921875,294.1499938964844,288.7980041503906,288.49072265625,292.2533569335937,289.8429260253906,285.0892028808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970009559765,5.513451473149189e-09,0.0009969954844564,-0.013496751897037,0.0,0.0,0.0,-0.0075460677035152,60.0,5.549690246582031,-0.0,-6.777210614927753e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154620,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.377125388709828e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,9.874573879642412e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.293333328561857e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,9.874569514067844e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0004684022278524,286.6622314453125,294.1499938964844,288.76788330078125,288.4682006835937,292.1922912597656,289.65008544921875,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991504484787,5.764513755224243e-09,0.0009991446277126,-0.0141544649377465,0.0,0.0,0.0,-0.0076705422252416,60.0,5.496337413787842,-0.0,-6.806432395478623e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154680,298.560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.815673828125,0.0,0.0,9.377125388709828e-05,298.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.8114318847656,0.0,0.0,9.874573879642412e-05,298.9498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8314208984375,0.0,0.0,7.293333328561857e-05,298.3985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.8073425292969,0.0,0.0,9.874569514067844e-05,298.5381164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.8147888183594,0.0,0.0,0.0004684022278524,286.6622314453125,294.1499938964844,288.76788330078125,288.4682006835937,292.1922912597656,289.65008544921875,285.0922241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991504484787,5.764513755224243e-09,0.0009991446277126,-0.0141544649377465,0.0,0.0,0.0,-0.0076705422252416,60.0,5.496337413787842,-0.0,-6.806432395478623e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154740,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.383312135469168e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,9.881088772090152e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,7.298144919332117e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928771972656,0.0,0.0,9.881084406515583e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0004687112814281,286.64422607421875,294.1499938964844,288.75,288.4514465332031,292.1320495605469,289.4881286621094,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998112218454,5.841553463170612e-09,0.000999805284664,-0.0143562816083431,0.0,0.0,0.0,-0.0077087436802685,60.0,5.45345401763916,-0.0,-6.815411524030425e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154800,298.556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.80108642578125,0.0,0.0,9.383312135469168e-05,298.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7969055175781,0.0,0.0,9.881088772090152e-05,298.94366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.816650390625,0.0,0.0,7.298144919332117e-05,298.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7928771972656,0.0,0.0,9.881084406515583e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.8002014160156,0.0,0.0,0.0004687112814281,286.64422607421875,294.1499938964844,288.75,288.4514465332031,292.1320495605469,289.4881286621094,285.09539794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998112218454,5.841553463170612e-09,0.000999805284664,-0.0143562816083431,0.0,0.0,0.0,-0.0077087436802685,60.0,5.45345401763916,-0.0,-6.815411524030425e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154860,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,9.375979425385594e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.87336679827422e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019714355469,0.0,0.0,7.292441296158358e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,9.87336243269965e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0004683450679294,286.6264038085937,294.1499938964844,288.7410583496094,288.4390563964844,292.07281494140625,289.3567810058594,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990310063585,5.750160791961889e-09,0.0009990251855924,-0.0141168609261512,0.0,0.0,0.0,-0.0076634432189166,60.0,5.414968490600586,-0.0,-6.804759777878644e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154920,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.78662109375,0.0,0.0,9.375979425385594e-05,298.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.782470703125,0.0,0.0,9.87336679827422e-05,298.9388427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.8019714355469,0.0,0.0,7.292441296158358e-05,298.3905944824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.77850341796875,0.0,0.0,9.87336243269965e-05,298.5326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7857360839844,0.0,0.0,0.0004683450679294,286.6264038085937,294.1499938964844,288.7410583496094,288.4390563964844,292.07281494140625,289.3567810058594,285.0986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990310063585,5.750160791961889e-09,0.0009990251855924,-0.0141168609261512,0.0,0.0,0.0,-0.0076634432189166,60.0,5.414968490600586,-0.0,-6.804759777878644e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18154980,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,9.354409121442586e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.8506519861985e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.275664393091574e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.850648348219691e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0004672676732297,286.6088256835937,294.1499938964844,288.7369384765625,288.4292907714844,292.0147399902344,289.25390625,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967333171516,5.481379350413817e-09,0.0009967278456315,-0.0134127251803874,0.0,0.0,0.0,-0.0075302012264728,60.0,5.377477645874023,-0.0,-6.773481686650484e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155040,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7722473144531,0.0,0.0,9.354409121442586e-05,298.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7681579589844,0.0,0.0,9.8506519861985e-05,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.78741455078125,0.0,0.0,7.275664393091574e-05,298.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,9.850648348219691e-05,298.5306091308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7713928222656,0.0,0.0,0.0004672676732297,286.6088256835937,294.1499938964844,288.7369384765625,288.4292907714844,292.0147399902344,289.25390625,285.1019592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967333171516,5.481379350413817e-09,0.0009967278456315,-0.0134127251803874,0.0,0.0,0.0,-0.0075302012264728,60.0,5.377477645874023,-0.0,-6.773481686650484e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155100,298.5466003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76513671875,0.0,0.0,9.340446558780968e-05,298.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76104736328125,0.0,0.0,9.83594945864752e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7802124023437,0.0,0.0,7.264805026352406e-05,298.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,9.835945093072952e-05,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7642517089844,0.0,0.0,0.0004665702581405,286.60009765625,294.1499938964844,288.736572265625,288.4253234863281,291.9860534667969,289.2101135253906,285.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952494874596,5.307408290633475e-09,0.0009952442487701,-0.012956952676177,0.0,0.0,0.0,-0.0074439765885472,60.0,5.358708381652832,-0.0,-6.753274561788204e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155160,298.54473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75799560546875,0.0,0.0,9.322664118371904e-05,298.56298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.75396728515625,0.0,0.0,9.817223326535895e-05,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7729797363281,0.0,0.0,7.250973430927843e-05,298.3841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.75006103515625,0.0,0.0,9.817218960961328e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.75714111328125,0.0,0.0,0.000465682009235,286.5914001464844,294.1499938964844,288.7373046875,288.42193603515625,291.9574890136719,289.1699523925781,285.1053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933504043146,5.085831311646416e-09,0.0009933453984558,-0.0123764593154191,0.0,0.0,0.0,-0.0073341107927262,60.0,5.339802265167236,-0.0,-6.727582757548589e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155220,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.274578042095528e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.766586299519986e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,7.213573553599417e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.766581933945416e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.0004632800992112,286.5743713378906,294.1499938964844,288.7418518066406,288.41680908203125,291.9022521972656,289.1139221191406,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.486686577820365e-09,0.000988216837868,-0.0108067383989691,0.0,0.0,0.0,-0.0070370626635849,60.0,5.3006672859191895,-0.0,-6.658355999888954e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155280,298.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7439880371094,0.0,0.0,9.274578042095528e-05,298.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.739990234375,0.0,0.0,9.766586299519986e-05,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7587890625,0.0,0.0,7.213573553599417e-05,298.3818359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.73614501953125,0.0,0.0,9.766581933945416e-05,298.5282287597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7431335449219,0.0,0.0,0.0004632800992112,286.5743713378906,294.1499938964844,288.7418518066406,288.41680908203125,291.9022521972656,289.1139221191406,285.1087951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882213780656,4.486686577820365e-09,0.000988216837868,-0.0108067383989691,0.0,0.0,0.0,-0.0070370626635849,60.0,5.3006672859191895,-0.0,-6.658355999888954e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155340,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,9.226545807905497e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,9.716005297377706e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.176214421633631e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,9.716001659398898e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.000460880837636,286.5575866699219,294.1499938964844,288.7502136230469,288.413818359375,291.8482360839844,289.0726928710937,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831073693931,3.888221300485384e-09,0.0009831034112721,-0.0092387096956372,0.0,0.0,0.0,-0.0067403982393443,60.0,5.263349533081055,-0.0,-6.58956480492634e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155400,298.537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7300720214844,0.0,0.0,9.226545807905497e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.72613525390625,0.0,0.0,9.716005297377706e-05,298.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74468994140625,0.0,0.0,7.176214421633631e-05,298.3798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72235107421875,0.0,0.0,9.716001659398898e-05,298.52789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.729248046875,0.0,0.0,0.000460880837636,286.5575866699219,294.1499938964844,288.7502136230469,288.413818359375,291.8482360839844,289.0726928710937,285.1123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831073693931,3.888221300485384e-09,0.0009831034112721,-0.0092387096956372,0.0,0.0,0.0,-0.0067403982393443,60.0,5.263349533081055,-0.0,-6.58956480492634e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155460,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,9.179313201457262e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.666267578722908e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,7.139478111639619e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,9.666263940744102e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0004585215647239,286.5409240722656,294.1499938964844,288.7620849609375,288.4126892089844,291.79510498046875,289.03839111328125,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780704276636,3.299722495242463e-09,0.0009780671680346,-0.0076967356726527,0.0,0.0,0.0,-0.0064486330375075,60.0,5.227609157562256,-0.0,-6.522267170794295e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155520,298.5345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7162780761719,0.0,0.0,9.179313201457262e-05,298.5350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.71240234375,0.0,0.0,9.666267578722908e-05,298.9379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7307434082031,0.0,0.0,7.139478111639619e-05,298.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7086486816406,0.0,0.0,9.666263940744102e-05,298.5279235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7154541015625,0.0,0.0,0.0004585215647239,286.5409240722656,294.1499938964844,288.7620849609375,288.4126892089844,291.79510498046875,289.03839111328125,285.1158142089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009780704276636,3.299722495242463e-09,0.0009780671680346,-0.0076967356726527,0.0,0.0,0.0,-0.0064486330375075,60.0,5.227609157562256,-0.0,-6.522267170794295e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155580,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,9.165383380604908e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,9.651598520576954e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,7.128643483156338e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.651594882598148e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.000457825808553,286.5245666503906,294.1499938964844,288.77716064453125,288.4133605957031,291.7437744140625,289.0135498046875,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765852009877,3.1261397914761342e-09,0.000976582057774,-0.0072419065982103,0.0,0.0,0.0,-0.0063625769689679,60.0,5.207028865814209,-0.0,-6.50248281885979e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155640,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70263671875,0.0,0.0,9.165383380604908e-05,298.5231018066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.69879150390625,0.0,0.0,9.651598520576954e-05,298.9432373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7169189453125,0.0,0.0,7.128643483156338e-05,298.376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6950988769531,0.0,0.0,9.651594882598148e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.70184326171875,0.0,0.0,0.000457825808553,286.5245666503906,294.1499938964844,288.77716064453125,288.4133605957031,291.7437744140625,289.0135498046875,285.119384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009765852009877,3.1261397914761342e-09,0.000976582057774,-0.0072419065982103,0.0,0.0,0.0,-0.0063625769689679,60.0,5.207028865814209,-0.0,-6.50248281885979e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155700,298.5309143066406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5973815917969,0.0,0.0,9.09623777261004e-05,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5936279296875,0.0,0.0,9.578784374753012e-05,298.9460144042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.074863242451102e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5910949707031,0.0,0.0,9.578780736774206e-05,298.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.5965881347656,0.0,0.0,0.000454371824162,286.3733825683594,294.1499938964844,288.7857666015625,288.4142761230469,291.6342468261719,288.9601135253906,285.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0024436425883322,3.741519094546675e-09,0.0024436388630419,-0.0073926737532019,0.0,0.0,0.0,-0.0140160964801907,60.0,6.889050960540772,-0.0,-6.404741270671367e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155760,298.5299987792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7237243652344,0.0,0.0,9.077692811843008e-05,298.5106811523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7198486328125,0.0,0.0,9.559255704516544e-05,298.94891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7390441894531,0.0,0.0,7.060439384076744e-05,298.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7158203125,0.0,0.0,9.559252066537738e-05,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.722900390625,0.0,0.0,0.0004534455656539,286.5606994628906,294.1499938964844,288.7950744628906,288.41558837890625,291.4453125,288.8366394042969,285.122314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.003045434365049,4.1152201646355024e-09,0.0030454301740974,-0.0077733104117214,0.0,0.0,0.0,-0.0172109995037317,60.0,7.619027137756348,-0.0,-6.378648720328783e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155820,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,9.1834575869143e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,9.670630970504136e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,7.142700633266941e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.670627332525328e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0004587286966852,286.5010986328125,294.1499938964844,288.8155212402344,288.4192199707031,291.4034729003906,288.8173828125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980396172963,3.353139321760068e-09,0.0009803927969187,-0.0078348312526941,0.0,0.0,0.0,-0.0064845089800655,60.0,6.090457439422607,-0.0,-6.528146201389974e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155880,298.5284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6807556152344,0.0,0.0,9.1834575869143e-05,298.5013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6769714355469,0.0,0.0,9.670630970504136e-05,298.9562683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.69488525390625,0.0,0.0,7.142700633266941e-05,298.3749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6733093261719,0.0,0.0,9.670627332525328e-05,298.527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6799621582031,0.0,0.0,0.0004587286966852,286.5010986328125,294.1499938964844,288.8155212402344,288.4192199707031,291.4034729003906,288.8173828125,285.1262512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980396172963,3.353139321760068e-09,0.0009803927969187,-0.0078348312526941,0.0,0.0,0.0,-0.0064845089800655,60.0,6.090457439422607,-0.0,-6.528146201389974e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18155940,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,9.18268269742839e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.669815335655584e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,7.142098183976486e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,9.669811697676778e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004586900759022,286.48504638671875,294.1499938964844,288.8381652832031,288.4241027832031,291.3591613769531,288.81890869140625,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784275898709,3.341568133308214e-09,0.0009784242138266,-0.0078063821420073,0.0,0.0,0.0,-0.0064693740569055,60.0,5.461788177490234,-0.0,-6.527041307435867e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156000,298.5268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.66729736328125,0.0,0.0,9.18268269742839e-05,298.4952697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.66357421875,0.0,0.0,9.669815335655584e-05,298.960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6812744140625,0.0,0.0,7.142098183976486e-05,298.37432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.65997314453125,0.0,0.0,9.669811697676778e-05,298.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6665344238281,0.0,0.0,0.0004586900759022,286.48504638671875,294.1499938964844,288.8381652832031,288.4241027832031,291.3591613769531,288.81890869140625,285.1300354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784275898709,3.341568133308214e-09,0.0009784242138266,-0.0078063821420073,0.0,0.0,0.0,-0.0064693740569055,60.0,5.461788177490234,-0.0,-6.527041307435867e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156060,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.166863310383631e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,9.65315630310215e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,7.129793812055141e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,9.653152665123343e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0004578999069053,286.46923828125,294.1499938964844,288.8627014160156,288.4300842285156,291.3160705566406,288.8230285644531,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767418960109,3.144448257330623e-09,0.0009767387527972,-0.00728987948969,0.0,0.0,0.0,-0.0063716541044414,60.0,5.307655811309815,-0.0,-6.504568261789245e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156120,298.52508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.65399169921875,0.0,0.0,9.166863310383631e-05,298.492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6502990722656,0.0,0.0,9.65315630310215e-05,298.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.66778564453125,0.0,0.0,7.129793812055141e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.646728515625,0.0,0.0,9.653152665123343e-05,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6531982421875,0.0,0.0,0.0004578999069053,286.46923828125,294.1499938964844,288.8627014160156,288.4300842285156,291.3160705566406,288.8230285644531,285.1337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767418960109,3.144448257330623e-09,0.0009767387527972,-0.00728987948969,0.0,0.0,0.0,-0.0063716541044414,60.0,5.307655811309815,-0.0,-6.504568261789245e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156180,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.13306575966999e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,9.617565228836612e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.103506504790857e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.617562318453564e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0004562117101158,286.45367431640625,294.1499938964844,288.8887939453125,288.4369812011719,291.2745666503906,288.8294982910156,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731467580422,2.723340664090301e-09,0.0009731440222822,-0.0061864489689469,0.0,0.0,0.0,-0.0061629237607121,60.0,5.252707958221436,-0.0,-6.456689050082788e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
