time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18156240,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.64080810546875,0.0,0.0,9.13306575966999e-05,298.4930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6371765136719,0.0,0.0,9.617565228836612e-05,298.9607849121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6544494628906,0.0,0.0,7.103506504790857e-05,298.3729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6336364746094,0.0,0.0,9.617562318453564e-05,298.526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6400451660156,0.0,0.0,0.0004562117101158,286.45367431640625,294.1499938964844,288.8887939453125,288.4369812011719,291.2745666503906,288.8294982910156,285.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731467580422,2.723340664090301e-09,0.0009731440222822,-0.0061864489689469,0.0,0.0,0.0,-0.0061629237607121,60.0,5.252707958221436,-0.0,-6.456689050082788e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156300,298.5224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836181640625,0.0,0.0,9.087129728868604e-05,298.4940795898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5801086425781,0.0,0.0,9.569193207425997e-05,298.9603576660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5953674316406,0.0,0.0,7.067778642522171e-05,298.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.5770874023437,0.0,0.0,9.56918956944719e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58282470703125,0.0,0.0,0.0004539171350188,286.3717956542969,294.1499938964844,288.9022827148437,288.4407043457031,291.21148681640625,288.8121643066406,285.1394958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0016128331189975,2.7966655657962747e-09,0.0016128303250297,-0.0057395570911467,0.0,0.0,0.0,-0.0094116618856787,60.0,5.968380451202393,-0.0,-6.391903184521652e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156360,298.5216369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.62255859375,0.0,0.0,9.098037116928026e-05,298.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6189880371094,0.0,0.0,9.580679034115748e-05,298.9598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6358337402344,0.0,0.0,7.076261681504548e-05,298.37225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6155700683594,0.0,0.0,9.58067539613694e-05,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.621826171875,0.0,0.0,0.0004544619878288,286.42999267578125,294.1499938964844,288.91607666015625,288.4446105957031,290.9630432128906,288.7658386230469,285.1419677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006845795433036,2.0016091006880288e-09,0.0006845775642432,-0.0045776404440402,0.0,0.0,0.0,-0.0043856566771864,60.0,10.968435287475586,-0.0,-6.407253749785013e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156420,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,9.047141793416812e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,9.52708360273391e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,7.036676834104583e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.527080692350864e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0004519197682384,286.42889404296875,294.1499938964844,288.9442749023437,288.45281982421875,290.9306030273437,288.7724304199219,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546759538352,1.6434604788173601e-09,0.000954674265813,-0.0033659930340945,0.0,0.0,0.0,-0.0055811568163335,60.0,5.762087345123291,-0.0,-6.33576604514019e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156480,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.61993408203125,0.0,0.0,9.047141793416812e-05,298.49981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.61639404296875,0.0,0.0,9.52708360273391e-05,298.95867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6333923339844,0.0,0.0,7.036676834104583e-05,298.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6129150390625,0.0,0.0,9.527080692350864e-05,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.61920166015625,0.0,0.0,0.0004519197682384,286.42889404296875,294.1499938964844,288.9442749023437,288.45281982421875,290.9306030273437,288.7724304199219,285.1458435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009546759538352,1.6434604788173601e-09,0.000954674265813,-0.0033659930340945,0.0,0.0,0.0,-0.0055811568163335,60.0,5.762087345123291,-0.0,-6.33576604514019e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156540,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.023873280966654e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,9.502581087872386e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.018578617135063e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.50257744989358e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0004507575067691,286.46441650390625,294.1499938964844,288.9730224609375,288.46148681640625,290.9115905761719,288.7794494628906,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615048766136,1.362858603748407e-09,0.0009615035378374,-0.0026214665267616,0.0,0.0,0.0,-0.0054884389974176,60.0,4.304473876953125,-0.0,-6.303213950786812e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156600,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.64227294921875,0.0,0.0,9.023873280966654e-05,298.5054626464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.63873291015625,0.0,0.0,9.502581087872386e-05,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6567687988281,0.0,0.0,7.018578617135063e-05,298.37115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.63494873046875,0.0,0.0,9.50257744989358e-05,298.52801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6415710449219,0.0,0.0,0.0004507575067691,286.46441650390625,294.1499938964844,288.9730224609375,288.46148681640625,290.9115905761719,288.7794494628906,285.1495666503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009615048766136,1.362858603748407e-09,0.0009615035378374,-0.0026214665267616,0.0,0.0,0.0,-0.0054884389974176,60.0,4.304473876953125,-0.0,-6.303213950786812e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156660,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.013827366288751e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.492001117905602e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,7.010764966253191e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,9.491998207522556e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0004502556985244,286.4261779785156,294.1499938964844,289.00201416015625,288.47039794921875,290.8656921386719,288.7740478515625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170769575983,1.394563020618022e-09,0.0011170755606144,-0.0025492461863905,0.0,0.0,0.0,-0.006284796167165,60.0,5.172150611877441,-0.0,-6.289184284469229e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156720,298.5101623535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.61358642578125,0.0,0.0,9.013827366288751e-05,298.5113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6100769042969,0.0,0.0,9.492001117905602e-05,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6273193359375,0.0,0.0,7.010764966253191e-05,298.3707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60650634765625,0.0,0.0,9.491998207522556e-05,298.5286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6128845214844,0.0,0.0,0.0004502556985244,286.4261779785156,294.1499938964844,289.00201416015625,288.47039794921875,290.8656921386719,288.7740478515625,285.1531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170769575983,1.394563020618022e-09,0.0011170755606144,-0.0025492461863905,0.0,0.0,0.0,-0.006284796167165,60.0,5.172150611877441,-0.0,-6.289184284469229e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156780,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,9.017743286676704e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,9.496125858277082e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,7.013810682110488e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,9.496122220298275e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0004504513926804,286.4114990234375,294.1499938964844,289.0309143066406,288.4794311523437,290.8390808105469,288.7698059082031,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009573571151122,1.282935979673993e-09,0.0009573558345437,-0.0024154980201274,0.0,0.0,0.0,-0.0054314043372869,60.0,5.171414852142334,-0.0,-6.29464764756449e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156840,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6010437011719,0.0,0.0,9.017743286676704e-05,298.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5975646972656,0.0,0.0,9.496125858277082e-05,298.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.6145935058594,0.0,0.0,7.013810682110488e-05,298.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.59405517578125,0.0,0.0,9.496122220298275e-05,298.5292053222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6003112792969,0.0,0.0,0.0004504513926804,286.4114990234375,294.1499938964844,289.0309143066406,288.4794311523437,290.8390808105469,288.7698059082031,285.1571350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009573571151122,1.282935979673993e-09,0.0009573558345437,-0.0024154980201274,0.0,0.0,0.0,-0.0054314043372869,60.0,5.171414852142334,-0.0,-6.29464764756449e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156900,298.5082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.59478759765625,0.0,0.0,9.014198440127076e-05,298.5181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5913391113281,0.0,0.0,9.492391836829484e-05,298.95465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6082763671875,0.0,0.0,7.011053094174713e-05,298.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5878295898437,0.0,0.0,9.492388926446438e-05,298.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5940856933594,0.0,0.0,0.000450274295872,286.4042053222656,294.1499938964844,289.0452575683594,288.48394775390625,290.8237609863281,288.77313232421875,285.1591491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009604732040315,1.2422500805797654e-09,0.0009604719816707,-0.0023054189514368,0.0,0.0,0.0,-0.0054286471568048,60.0,5.195619106292725,-0.0,-6.289697296324448e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18156960,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.588623046875,0.0,0.0,9.006828622659668e-05,298.5189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.585205078125,0.0,0.0,9.484631300438195e-05,298.9540710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6020202636719,0.0,0.0,7.00532182236202e-05,298.3697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.58172607421875,0.0,0.0,9.48462839005515e-05,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5879211425781,0.0,0.0,0.0004499062197282,286.3970642089844,294.1499938964844,289.0594177246094,288.4884338378906,290.80926513671875,288.7750244140625,285.1611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009596879244782,1.150424644436043e-09,0.0009596867603249,-0.0020647950004786,0.0,0.0,0.0,-0.0053831255063414,60.0,5.196590423583984,-0.0,-6.279416453480735e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157020,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.002719889394939e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.48030428844504e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.00212549418211e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,9.480301378061996e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,0.0004497009795159,286.3922424316406,294.1499938964844,289.087158203125,288.4972229003906,290.79083251953125,288.7810363769531,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007215703953988,8.611555357695971e-10,0.0007215695222839,-0.0015424215234816,0.0,0.0,0.0,-0.0040552453137934,60.0,4.454972267150879,-0.0,-6.27368592631683e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157080,298.50933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5870666503906,0.0,0.0,9.002719889394939e-05,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5836486816406,0.0,0.0,9.48030428844504e-05,298.9530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6005249023437,0.0,0.0,7.00212549418211e-05,298.3690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.58013916015625,0.0,0.0,9.480301378061996e-05,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5863647460937,0.0,0.0,0.0004497009795159,286.3922424316406,294.1499938964844,289.087158203125,288.4972229003906,290.79083251953125,288.7810363769531,285.1650085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007215703953988,8.611555357695971e-10,0.0007215695222839,-0.0015424215234816,0.0,0.0,0.0,-0.0040552453137934,60.0,4.454972267150879,-0.0,-6.27368592631683e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157140,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,3.762574851862155e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,3.962175105698407e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,2.9264510885695927e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,3.9621740143047646e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001879469346022,286.4291381835937,294.1499938964844,289.1138610839844,288.50567626953125,290.7680358886719,288.7826843261719,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003116337116,5.008382042426263e-10,0.0004003111389465,-0.0009164008661173,0.0,0.0,0.0,-0.0022549361456185,60.0,3.2965457439422607,-0.0,-1.09583568885796e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.51031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6123352050781,0.0,0.0,3.762574851862155e-05,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.6089782714844,0.0,0.0,3.962175105698407e-05,298.9519348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,2.9264510885695927e-05,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6051025390625,0.0,0.0,3.9621740143047646e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6116943359375,0.0,0.0,0.0001879469346022,286.4291381835937,294.1499938964844,289.1138610839844,288.50567626953125,290.7680358886719,288.7826843261719,285.16864013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004003116337116,5.008382042426263e-10,0.0004003111389465,-0.0009164008661173,0.0,0.0,0.0,-0.0022549361456185,60.0,3.2965457439422607,-0.0,-1.09583568885796e-08,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,2.0993318685214035e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,2.2106993128545586e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,1.6328160199918784e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,2.2106985852587968e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0001048651683959,286.4308166503906,294.1499938964844,289.13916015625,288.5136108398437,290.7616271972656,288.7896728515625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387403364991,2.94853613747037e-10,0.0002387400454608,-0.0005364351673051,0.0,0.0,0.0,-0.0013424565549939,60.0,2.40555739402771,-0.0,-3.411437132783135e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6137084960937,0.0,0.0,2.0993318685214035e-05,298.5216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6103515625,0.0,0.0,2.2106993128545586e-05,298.95086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6282958984375,0.0,0.0,1.6328160199918784e-05,298.3678894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6064453125,0.0,0.0,2.2106985852587968e-05,298.5313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6130676269531,0.0,0.0,0.0001048651683959,286.4308166503906,294.1499938964844,289.13916015625,288.5136108398437,290.7616271972656,288.7896728515625,285.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002387403364991,2.94853613747037e-10,0.0002387400454608,-0.0005364351673051,0.0,0.0,0.0,-0.0013424565549939,60.0,2.40555739402771,-0.0,-3.411437132783135e-09,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,-1.0377495527791323e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,-1.0928009942290371e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,-8.071396223385818e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,-1.0928006304311566e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,-5.183734174352139e-05,286.54278564453125,294.1499938964844,289.1627197265625,288.5209045410156,290.7489624023437,288.80743408203125,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730769629124,2.4596144565514056e-10,0.0002730767009779,-0.0003735601785592,0.0,0.0,0.0,-0.0014795395545661,60.0,2.753569364547729,-0.0,-8.336043522128023e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6888732910156,0.0,0.0,-1.0377495527791323e-05,298.5214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6856384277344,0.0,0.0,-1.0928009942290371e-05,298.9496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7062683105469,0.0,0.0,-8.071396223385818e-06,298.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.68072509765625,0.0,0.0,-1.0928006304311566e-05,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.6883850097656,0.0,0.0,-5.183734174352139e-05,286.54278564453125,294.1499938964844,289.1627197265625,288.5209045410156,290.7489624023437,288.80743408203125,285.17694091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002730769629124,2.4596144565514056e-10,0.0002730767009779,-0.0003735601785592,0.0,0.0,0.0,-0.0014795395545661,60.0,2.753569364547729,-0.0,-8.336043522128023e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.72052001953125,0.0,0.0,-6.790096904296661e-06,298.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.71734619140625,0.0,0.0,-7.1503040999232326e-06,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7391052246094,0.0,0.0,-5.281193807604723e-06,298.36676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7120056152344,0.0,0.0,-7.150301826186478e-06,298.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7201232910156,0.0,0.0,-3.3917684049811214e-05,286.59014892578125,294.1499938964844,289.1737365722656,288.5242614746094,290.7567138671875,288.8309326171875,285.1787109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002507065655663,2.3307925034465877e-10,0.0002507063327357,-0.0003620631468947,0.0,0.0,0.0,-0.0013627927983179,60.0,2.916135311126709,-0.0,-3.568837170231376e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.51287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7492370605469,0.0,0.0,1.0915987331827637e-05,298.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7460632324219,0.0,0.0,1.1495068974909373e-05,298.9483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76885986328125,0.0,0.0,8.490223990520462e-06,298.36651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7403869628906,0.0,0.0,1.1495064427435864e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7488708496094,0.0,0.0,5.452720506582409e-05,286.63262939453125,294.1499938964844,289.1842346191406,288.52740478515625,290.76611328125,288.8501892089844,285.1805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-7.056243339320645e-05,9.965456931881887e-11,7.056233880575746e-05,-0.0001914312742883,0.0,0.0,0.0,-0.0004044489760417,60.0,2.7787322998046875,-0.0,-9.223605768049479e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,6.361118266795529e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,6.6985685407416895e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,4.9475434025225695e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,6.698566721752286e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,3.1774863600730896e-05,286.63043212890625,294.1499938964844,289.203369140625,288.532958984375,290.76617431640625,288.8529968261719,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.783313438063487e-05,8.482859553682329e-11,6.78330470691435e-05,-0.0001551829045638,0.0,0.0,0.0,-0.0003820763085968,60.0,1.4151872396469116,-0.0,-3.1321434335040976e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7477111816406,0.0,0.0,6.361118266795529e-06,298.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7445678710937,0.0,0.0,6.6985685407416895e-06,298.9471740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7673034667969,0.0,0.0,4.9475434025225695e-06,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7388916015625,0.0,0.0,6.698566721752286e-06,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7473449707031,0.0,0.0,3.1774863600730896e-05,286.63043212890625,294.1499938964844,289.203369140625,288.532958984375,290.76617431640625,288.8529968261719,285.18408203125,0.0,0.0,0.0,0.0,1.0,1.0,-6.783313438063487e-05,8.482859553682329e-11,6.78330470691435e-05,-0.0001551829045638,0.0,0.0,0.0,-0.0003820763085968,60.0,1.4151872396469116,-0.0,-3.1321434335040976e-10,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,3.581664259399986e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,3.7716674796683934e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,2.785742708510952e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,3.7716663428000174e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,1.7891019524540752e-05,286.63037109375,294.1499938964844,289.2198181152344,288.53741455078125,290.7662048339844,288.8535461425781,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.816380558419041e-05,4.7733168112573665e-11,3.816375829046592e-05,-8.732758578844368e-05,0.0,0.0,0.0,-0.0002149656938854,60.0,0.9547827243804932,-0.0,-9.92988954950924e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74755859375,0.0,0.0,3.581664259399986e-06,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7444152832031,0.0,0.0,3.7716674796683934e-06,298.9458923339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76715087890625,0.0,0.0,2.785742708510952e-06,298.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7387390136719,0.0,0.0,3.7716663428000174e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471923828125,0.0,0.0,1.7891019524540752e-05,286.63037109375,294.1499938964844,289.2198181152344,288.53741455078125,290.7662048339844,288.8535461425781,285.1876220703125,0.0,0.0,0.0,0.0,1.0,1.0,-3.816380558419041e-05,4.7733168112573665e-11,3.816375829046592e-05,-8.732758578844368e-05,0.0,0.0,0.0,-0.0002149656938854,60.0,0.9547827243804932,-0.0,-9.92988954950924e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,1.5969262676662763e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.6816413790365914e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,1.2420554185155197e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,1.6816408106024028e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,7.976917004270945e-06,286.6302490234375,294.1499938964844,289.23321533203125,288.5406494140625,290.7662048339844,288.8536376953125,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7015263438224792e-05,2.128188424099785e-11,1.701524161035195e-05,-3.893517714459449e-05,0.0,0.0,0.0,-9.584214421920478e-05,60.0,0.7312745451927185,-0.0,-1.973987466541427e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7474670410156,0.0,0.0,1.5969262676662763e-06,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7442932128906,0.0,0.0,1.6816413790365914e-06,298.9445495605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7670288085937,0.0,0.0,1.2420554185155197e-06,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7386169433594,0.0,0.0,1.6816408106024028e-06,298.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,7.976917004270945e-06,286.6302490234375,294.1499938964844,289.23321533203125,288.5406494140625,290.7662048339844,288.8536376953125,285.1910705566406,0.0,0.0,0.0,0.0,1.0,1.0,-1.7015263438224792e-05,2.128188424099785e-11,1.701524161035195e-05,-3.893517714459449e-05,0.0,0.0,0.0,-9.584214421920478e-05,60.0,0.7312745451927185,-0.0,-1.973987466541427e-11,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,5.581763957707153e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,5.87787042150012e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,4.341378030403577e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,5.877868716197554e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.7881858386535896e-06,286.6300964355469,294.1499938964844,289.2432556152344,288.54248046875,290.7662353515625,288.8536071777344,285.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9477315517142415e-06,7.439065856373883e-12,5.947724275756627e-06,-1.3609665074909572e-05,0.0,0.0,0.0,-3.350184124428779e-05,60.0,0.5952632427215576,-0.0,-2.411668737975492e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,5.581763957707153e-07,298.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,5.87787042150012e-07,298.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,4.341378030403577e-07,298.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,5.877868716197554e-07,298.53204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.7881858386535896e-06,286.6300964355469,294.1499938964844,289.2432556152344,288.54248046875,290.7662353515625,288.8536071777344,285.19439697265625,0.0,0.0,0.0,0.0,1.0,1.0,-5.9477315517142415e-06,7.439065856373883e-12,5.947724275756627e-06,-1.3609665074909572e-05,0.0,0.0,0.0,-3.350184124428779e-05,60.0,0.5952632427215576,-0.0,-2.411668737975492e-12,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,3.406265136618458e-07,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,3.586963828183798e-07,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,2.6493211180422804e-07,298.3651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,3.586962691315421e-07,298.5319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,1.7014871218634653e-06,286.6300964355469,294.1499938964844,289.2469177246094,288.5428466796875,290.7662353515625,288.8536071777344,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-3.631594154285267e-06,4.541647006389704e-12,3.631589606811758e-06,-8.308544238389004e-06,0.0,0.0,0.0,-2.045539440587163e-05,60.0,0.5515825152397156,-0.0,-8.981143194593255e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,1.6600532148913777e-07,298.5174255371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.7481171710187485e-07,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,1.291154347882184e-07,298.3648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.74811660258456e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,8.292246889141097e-07,286.6300964355469,294.1499938964844,289.2496337890625,288.54278564453125,290.7662353515625,288.8536071777344,285.1975402832031,0.0,0.0,0.0,0.0,1.0,1.0,-1.773192934706458e-06,2.216743065150406e-12,1.7731907746565412e-06,-4.054625151184155e-06,0.0,0.0,0.0,-9.987226803787053e-06,60.0,0.5120216012001038,-0.0,-2.1331368746033141e-13,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,1.3323704806111893e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.4030512751617152e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,1.0362895430660046e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.4030508310725054e-08,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,6.65541577404838e-08,286.6300964355469,294.1499938964844,289.2519836425781,288.5414123535156,290.7662353515625,288.8536071777344,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.420123680873076e-07,1.77578885298714e-13,1.4201219755705097e-07,-3.249266740112944e-07,0.0,0.0,0.0,-7.998896762728691e-07,60.0,0.4503790140151977,-0.0,-1.3741200568696149e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,1.3323704806111893e-08,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.4030512751617152e-08,298.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,1.0362895430660046e-08,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.4030508310725054e-08,298.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,6.65541577404838e-08,286.6300964355469,294.1499938964844,289.2519836425781,288.5414123535156,290.7662353515625,288.8536071777344,285.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-1.420123680873076e-07,1.77578885298714e-13,1.4201219755705097e-07,-3.249266740112944e-07,0.0,0.0,0.0,-7.998896762728691e-07,60.0,0.4503790140151977,-0.0,-1.3741200568696149e-15,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,4.2155785529018885e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.439210332662924e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,3.278787907845526e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,4.4392090003952944e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.1057529053791768e-08,286.6300964355469,294.1499938964844,289.25,288.5382080078125,290.7662353515625,288.8536071777344,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.517134044590421e-08,5.6404496551936203e-14,4.517128715519903e-08,-1.0319691057247837e-07,0.0,0.0,0.0,-2.543965820223093e-07,60.0,0.410111516714096,-0.0,-1.3755901090193543e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,4.2155785529018885e-09,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.439210332662924e-09,298.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,3.278787907845526e-09,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,4.4392090003952944e-09,298.5312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.1057529053791768e-08,286.6300964355469,294.1499938964844,289.25,288.5382080078125,290.7662353515625,288.8536071777344,285.20343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-4.517134044590421e-08,5.6404496551936203e-14,4.517128715519903e-08,-1.0319691057247837e-07,0.0,0.0,0.0,-2.543965820223093e-07,60.0,0.410111516714096,-0.0,-1.3755901090193543e-16,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,1.2720674513744255e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.3395492493017967e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.893872388033742e-10,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.339548805212587e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,6.3541927275423404e-09,286.6300964355469,294.1499938964844,289.244384765625,288.53271484375,290.7662353515625,288.8536071777344,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3779274610214998e-08,1.7180284565864248e-14,1.3779257734825025e-08,-3.138257653745313e-08,0.0,0.0,0.0,-7.75762600824237e-08,60.0,0.3770748078823089,-0.0,-1.2525498053161741e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
