time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18158520,298.5081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,1.2720674513744255e-09,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,1.3395492493017967e-09,298.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,9.893872388033742e-10,298.3625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,1.339548805212587e-09,298.5307922363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,6.3541927275423404e-09,286.6300964355469,294.1499938964844,289.244384765625,288.53271484375,290.7662353515625,288.8536071777344,285.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-1.3779274610214998e-08,1.7180284565864248e-14,1.3779257734825025e-08,-3.138257653745313e-08,0.0,0.0,0.0,-7.75762600824237e-08,60.0,0.3770748078823089,-0.0,-1.2525498053161741e-17,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,4.0219028107912886e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.235260475660141e-10,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,3.1281510715075456e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,4.23525908788136e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.00900851510255e-09,286.6300964355469,294.1499938964844,289.2362060546875,288.5246887207031,290.7662353515625,288.8536071777344,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.359584249158388e-09,5.436622950194841e-15,4.359578920087871e-09,-9.927944688570278e-09,0.0,0.0,0.0,-2.454908099025488e-08,60.0,0.348418653011322,-0.0,-1.2520966757766181e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.50701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74737548828125,0.0,0.0,4.0219028107912886e-10,298.51300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.74420166015625,0.0,0.0,4.235260475660141e-10,298.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7669372558594,0.0,0.0,3.1281510715075456e-10,298.3615417480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.738525390625,0.0,0.0,4.23525908788136e-10,298.5303039550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7470092773437,0.0,0.0,2.00900851510255e-09,286.6300964355469,294.1499938964844,289.2362060546875,288.5246887207031,290.7662353515625,288.8536071777344,285.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-4.359584249158388e-09,5.436622950194841e-15,4.359578920087871e-09,-9.927944688570278e-09,0.0,0.0,0.0,-2.454908099025488e-08,60.0,0.348418653011322,-0.0,-1.2520966757766181e-18,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7471008300781,0.0,0.0,2.3384347236365954e-10,298.5123596191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.74395751953125,0.0,0.0,2.4624860484046e-10,298.93389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76666259765625,0.0,0.0,1.818784983731448e-10,298.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.73828125,0.0,0.0,2.46248521573733e-10,298.5300598144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,1.168087737646317e-09,286.6297302246094,294.1499938964844,289.231201171875,288.5198059082031,290.76629638671875,288.853515625,285.2098999023437,0.0,0.0,0.0,0.0,1.0,1.0,-2.5349733423496446e-09,3.162143398689754e-15,2.5349702337251756e-09,-5.772900379952261e-09,0.0,0.0,0.0,-1.4275428839027882e-08,60.0,0.3351768851280212,-0.0,-4.2327747012891063e-19,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7469482421875,0.0,0.0,1.3457511494063823e-10,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7438049316406,0.0,0.0,1.4171418205588535e-10,298.9329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7665100097656,0.0,0.0,1.0466968264344344e-10,298.36053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7381286621094,0.0,0.0,1.4171414042252195e-10,298.52978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.74658203125,0.0,0.0,6.722255530000603e-10,286.6294860839844,294.1499938964844,289.22564697265625,288.51434326171875,290.766357421875,288.8534240722656,285.2110900878906,0.0,0.0,0.0,0.0,1.0,1.0,-1.462722165612717e-09,1.7917501809089397e-15,1.462720389255878e-09,-3.3269251797918287e-09,0.0,0.0,0.0,-8.221832104027271e-09,60.0,0.3228302896022796,-0.0,-1.401858785504503e-19,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,4.0423706049175217e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,4.2568139985155184e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,3.1440704206797676e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,4.2568126107367377e-11,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,2.0192325589363238e-10,286.6292724609375,294.1499938964844,289.212890625,288.5018615722656,290.76641845703125,288.8533630371094,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.37045927226265e-10,5.471677196958722e-16,4.3704537211475264e-10,-9.960083868776335e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,0.2996412515640259,-0.0,-1.2648730554865187e-20,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467956542969,0.0,0.0,4.0423706049175217e-11,298.5104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.74365234375,0.0,0.0,4.2568139985155184e-11,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.766357421875,0.0,0.0,3.1440704206797676e-11,298.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.73797607421875,0.0,0.0,4.2568126107367377e-11,298.5292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7464294433594,0.0,0.0,2.0192325589363238e-10,286.6292724609375,294.1499938964844,289.212890625,288.5018615722656,290.76641845703125,288.8533630371094,285.2134094238281,0.0,0.0,0.0,0.0,1.0,1.0,-4.37045927226265e-10,5.471677196958722e-16,4.3704537211475264e-10,-9.960083868776335e-10,0.0,0.0,0.0,-2.459273673593998e-09,60.0,0.2996412515640259,-0.0,-1.2648730554865187e-20,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,1.3304004599368202e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,1.4009767304590248e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,1.0347573492497377e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,1.4009762967781558e-11,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,6.645575756358824e-11,286.62921142578125,294.1499938964844,289.1981506347656,288.4874267578125,290.76641845703125,288.8533630371094,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4027354278134396e-10,1.7778794075927194e-16,1.4027336237010246e-10,-3.2167457586496084e-10,0.0,0.0,0.0,-7.8580342233181e-10,60.0,0.2790457010269165,-0.0,-1.3700595918838457e-21,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.50341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.74676513671875,0.0,0.0,1.3304004599368202e-11,298.5091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7436218261719,0.0,0.0,1.4009767304590248e-11,298.92926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7663269042969,0.0,0.0,1.0347573492497377e-11,298.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,1.4009762967781558e-11,298.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.74639892578125,0.0,0.0,6.645575756358824e-11,286.62921142578125,294.1499938964844,289.1981506347656,288.4874267578125,290.76641845703125,288.8533630371094,285.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-1.4027354278134396e-10,1.7778794075927194e-16,1.4027336237010246e-10,-3.2167457586496084e-10,0.0,0.0,0.0,-7.8580342233181e-10,60.0,0.2790457010269165,-0.0,-1.3700595918838457e-21,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,5.628617363861999e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,5.92720924424972e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,4.3778197213184544e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,5.927207509526245e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,2.811589676354753e-11,286.6291809082031,294.1499938964844,289.181640625,288.4712219238281,290.76641845703125,288.85333251953125,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.4311555253150345e-11,1.0362977609323943e-16,5.431145116974179e-11,-1.2810988381239952e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.260313332080841,-0.0,-2.4523257113910625e-22,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.5021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,5.628617363861999e-12,298.5078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,5.92720924424972e-12,298.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,4.3778197213184544e-12,298.3572692871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,5.927207509526245e-12,298.528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,2.811589676354753e-11,286.6291809082031,294.1499938964844,289.181640625,288.4712219238281,290.76641845703125,288.85333251953125,285.2176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-5.4311555253150345e-11,1.0362977609323943e-16,5.431145116974179e-11,-1.2810988381239952e-10,0.0,0.0,0.0,-3.2014213502407074e-10,60.0,0.260313332080841,-0.0,-2.4523257113910625e-22,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.046769871644205e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.155348816090808e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.591934375121118e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,2.155348165569504e-12,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.0223962301769696e-11,286.629150390625,294.1499938964844,289.1634826660156,288.4534606933594,290.76641845703125,288.85333251953125,285.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.062482996889603e-11,-4.55357674613552e-18,2.062483517306645e-11,-4.650703780417764e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2431790381669998,-0.0,-3.242744648454322e-23,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.5008850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.046769871644205e-12,298.5065002441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.155348816090808e-12,298.9254455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.591934375121118e-12,298.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,2.155348165569504e-12,298.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.0223962301769696e-11,286.629150390625,294.1499938964844,289.1634826660156,288.4534606933594,290.76641845703125,288.85333251953125,285.2195739746094,0.0,0.0,0.0,0.0,1.0,1.0,-2.062482996889603e-11,-4.55357674613552e-18,2.062483517306645e-11,-4.650703780417764e-11,0.0,0.0,0.0,-1.0186340659856795e-10,60.0,0.2431790381669998,-0.0,-3.242744648454322e-23,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,1.0233849358221023e-12,298.5058288574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,1.0776744080454037e-12,298.9244689941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,7.95967187560559e-13,298.35552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7379150390625,0.0,0.0,1.077674082784752e-12,298.5271301269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,5.111981150884848e-12,286.629150390625,294.1499938964844,289.1539001464844,288.4440612792969,290.76641845703125,288.85333251953125,285.22052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.5536447128816633e-11,-1.2346688901687992e-17,1.5536459271880965e-11,-3.110717239351857e-11,0.0,0.0,0.0,-7.275957614183426e-11,60.0,0.2353015393018722,-0.0,-8.106861621135805e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.4996032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,5.116924679110513e-13,298.5051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,5.38837204022702e-13,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,3.9798359378027963e-13,298.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,5.38837041392376e-13,298.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,2.555990575442424e-12,286.629150390625,294.1499938964844,289.1439514160156,288.434326171875,290.76641845703125,288.85333251953125,285.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-7.6255876613196e-12,1.1221022646637041e-17,7.625576385617006e-12,-1.6414722012192406e-11,0.0,0.0,0.0,-4.3655745685100555e-11,60.0,0.2276986092329025,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159420,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,5.116924679110513e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,5.38837204022702e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,3.9798359378027963e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,5.38837041392376e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,2.555990575442424e-12,286.629150390625,294.1499938964844,289.1231994628906,288.4139709472656,290.76641845703125,288.85333251953125,285.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4093062574458453e-13,3.241825045352497e-18,-3.40933878351102e-13,-3.4037805126535536e-12,0.0,0.0,0.0,0.0,60.0,0.213057056069374,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,5.116924679110513e-13,298.5037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,5.38837204022702e-13,298.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,3.9798359378027963e-13,298.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,5.38837041392376e-13,298.5261535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,2.555990575442424e-12,286.629150390625,294.1499938964844,289.1231994628906,288.4139709472656,290.76641845703125,288.85333251953125,285.22314453125,0.0,0.0,0.0,0.0,1.0,1.0,3.4093062574458453e-13,3.241825045352497e-18,-3.40933878351102e-13,-3.4037805126535536e-12,0.0,0.0,0.0,0.0,60.0,0.213057056069374,-0.0,-2.0267154052839512e-24,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.1014099121094,288.39263916015625,290.76641845703125,288.85333251953125,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.425889784191116e-12,4.664732036079477e-18,2.425885230541991e-12,-4.3778080119349916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1996215879917144,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.1014099121094,288.39263916015625,290.76641845703125,288.85333251953125,285.2247619628906,0.0,0.0,0.0,0.0,1.0,1.0,-2.425889784191116e-12,4.664732036079477e-18,2.425885230541991e-12,-4.3778080119349916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1996215879917144,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.0788269042969,288.3705139160156,290.76641845703125,288.85333251953125,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234124116986654e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.1872265338897705,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.0788269042969,288.3705139160156,290.76641845703125,288.85333251953125,285.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234124116986654e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.1872265338897705,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.0555725097656,288.3477478027344,290.76641845703125,288.85333251953125,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.004999157659374e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1757806092500686,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9157409667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3501892089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.52410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.0555725097656,288.3477478027344,290.76641845703125,288.85333251953125,285.22772216796875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.004999157659374e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1757806092500686,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9147644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.0437927246094,288.336181640625,290.76641845703125,288.85333251953125,285.2283935546875,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234126184938185e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.1704998165369033,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.4930725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.0318908691406,288.3245544433594,290.76641845703125,288.85333251953125,285.22906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.425889784191116e-12,4.664732449669784e-18,2.425885230541991e-12,-4.3778080119349916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1654235124588012,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.00799560546875,288.3011169433594,290.76641845703125,288.85333251953125,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623413445674431e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.155646726489067,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9118347167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.00799560546875,288.3011169433594,290.76641845703125,288.85333251953125,285.2303161621094,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623413445674431e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.155646726489067,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9840087890625,288.2776184082031,290.76641845703125,288.85333251953125,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005001225610905e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1467375457286834,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49560546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.909912109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9840087890625,288.2776184082031,290.76641845703125,288.85333251953125,285.2314758300781,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005001225610905e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1467375457286834,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.9601745605469,288.2542724609375,290.76641845703125,288.85333251953125,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414272855044e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.138344794511795,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.4891662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5213317871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.9601745605469,288.2542724609375,290.76641845703125,288.85333251953125,285.2325744628906,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414272855044e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.138344794511795,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9366760253906,288.23126220703125,290.76641845703125,288.85333251953125,285.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050010188157524e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1315007954835891,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4879455566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4929504394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9366760253906,288.23126220703125,290.76641845703125,288.85333251953125,285.2334899902344,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050010188157524e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1315007954835891,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9251403808594,288.2199401855469,290.76641845703125,288.85333251953125,285.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005001432406059e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1275791823863983,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.4866943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9137268066406,288.208740234375,290.76641845703125,288.85333251953125,285.2344970703125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005001432406059e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1237736493349075,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8914794921875,288.1869506835937,290.76641845703125,288.85333251953125,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050016392012122e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1163766458630561,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.4854431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.49029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8914794921875,288.1869506835937,290.76641845703125,288.85333251953125,285.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050016392012122e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1163766458630561,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8701477050781,288.16607666015625,290.76641845703125,288.85333251953125,285.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414893240503e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.1094340831041336,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3408508300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8701477050781,288.16607666015625,290.76641845703125,288.85333251953125,285.2364196777344,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414893240503e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.1094340831041336,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8499450683594,288.1462707519531,290.76641845703125,288.85333251953125,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005002052791518e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1028866544365882,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
