time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18160920,298.4830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.89849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8499450683594,288.1462707519531,290.76641845703125,288.85333251953125,285.2373046875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005002052791518e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.1028866544365882,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8310241699219,288.12774658203125,290.76641845703125,288.85333251953125,285.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623415100035656e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0967175737023353,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8966369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.33868408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8310241699219,288.12774658203125,290.76641845703125,288.85333251953125,285.2381286621094,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623415100035656e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0967175737023353,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4858093261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3381652832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8221435546875,288.1190185546875,290.76641845703125,288.85333251953125,285.238525390625,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414893240503e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0938212350010871,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.8136291503906,288.1106872558594,290.76641845703125,288.85333251953125,285.2388916015625,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623414893240503e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0909970626235008,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.79791259765625,288.0953063964844,290.76641845703125,288.85333251953125,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234153068308093e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0854817628860473,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.47967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5159606933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.79791259765625,288.0953063964844,290.76641845703125,288.85333251953125,285.2396545410156,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234153068308093e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0854817628860473,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7840881347656,288.0817565917969,290.76641845703125,288.85333251953125,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234153068308093e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0803238302469253,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8912658691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.515380859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7840881347656,288.0817565917969,290.76641845703125,288.85333251953125,285.2403564453125,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234153068308093e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0803238302469253,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7723388671875,288.0702209472656,290.76641845703125,288.85333251953125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234167543968813e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0754874944686889,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.47772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4808959960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3348083496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7723388671875,288.0702209472656,290.76641845703125,288.85333251953125,285.24102783203125,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234167543968813e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0754874944686889,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7628479003906,288.0609436035156,290.76641845703125,288.85333251953125,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631596246450846e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0709274187684059,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7628479003906,288.0609436035156,290.76641845703125,288.85333251953125,285.2416687011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631596246450846e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0709274187684059,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.759033203125,288.05718994140625,290.76641845703125,288.85333251953125,285.241943359375,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050041207430495e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0687929317355156,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.4761047363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.47760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7558288574219,288.0540771484375,290.76641845703125,288.85333251953125,285.24224853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050041207430495e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0667061135172844,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7514953613281,288.0498352050781,290.76641845703125,288.85333251953125,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050043275382026e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0626465380191803,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161880,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8847961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3325500488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7514953613281,288.0498352050781,290.76641845703125,288.85333251953125,285.2427978515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050043275382026e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0626465380191803,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.75,288.0483703613281,290.76641845703125,288.85333251953125,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050043275382026e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.058856401592493,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8833312988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.75,288.0483703613281,290.76641845703125,288.85333251953125,285.24334716796875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050043275382026e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.058856401592493,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7506103515625,288.0489501953125,290.76641845703125,288.85333251953125,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623417374782341e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0553067103028297,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5129089355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.7506103515625,288.0489501953125,290.76641845703125,288.85333251953125,285.24383544921875,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.623417374782341e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.0553067103028297,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.75250244140625,288.0508117675781,290.76641845703125,288.85333251953125,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631494464461411e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0520233735442161,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.4737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.47149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5126342773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,288.75250244140625,288.0508117675781,290.76641845703125,288.85333251953125,285.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631494464461411e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0520233735442161,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4708557128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.75396728515625,288.05224609375,290.76641845703125,288.85333251953125,285.2445068359375,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005005154718815e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0504928044974803,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8793334960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7558288574219,288.0540466308594,290.76641845703125,288.85333251953125,285.2447204589844,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050055683091214e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0489939525723457,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7606811523437,288.0588073730469,290.76641845703125,288.85333251953125,285.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050057751042746e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0460741184651851,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5121459960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7606811523437,288.0588073730469,290.76641845703125,288.85333251953125,285.2451171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050057751042746e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0460741184651851,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7672119140625,288.0652160644531,290.76641845703125,288.85333251953125,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050057751042746e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0433380082249641,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7672119140625,288.0652160644531,290.76641845703125,288.85333251953125,285.2455139160156,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050057751042746e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0433380082249641,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4676208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7713317871094,288.0692443847656,290.76641845703125,288.85333251953125,285.2456970214844,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005005981899428e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0420011170208454,-0.0,-2.318180614135096e-35,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4671936035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8759155273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.77557373046875,288.0733947753906,290.76641845703125,288.85333251953125,285.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005005981899428e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0407671816647052,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.78582763671875,288.0834655761719,290.76641845703125,288.85333251953125,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005005981899428e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.038340751081705,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4664611816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8749084472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.78582763671875,288.0834655761719,290.76641845703125,288.85333251953125,285.2462158203125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005005981899428e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.038340751081705,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.47314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4661560058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.791748046875,288.0892639160156,290.76641845703125,288.85333251953125,285.2463684082031,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006188694581e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0372003279626369,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8739929199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.7981872558594,288.0955505371094,290.76641845703125,288.85333251953125,285.2465209960937,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0360885448753833,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8127136230469,288.1097717285156,290.76641845703125,288.85333251953125,285.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0339218750596046,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4734802246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4654846191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8127136230469,288.1097717285156,290.76641845703125,288.85333251953125,285.246826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0339218750596046,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8295288085937,288.12628173828125,290.76641845703125,288.85333251953125,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0318946577608585,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8295288085937,288.12628173828125,290.76641845703125,288.85333251953125,285.24713134765625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0318946577608585,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.84881591796875,288.1451721191406,290.76641845703125,288.85333251953125,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0299882423132658,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.47430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.46514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5115661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.84881591796875,288.1451721191406,290.76641845703125,288.85333251953125,285.2474060058594,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0299882423132658,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
