time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18163380,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8706970214844,288.1665954589844,290.76641845703125,288.85333251953125,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0281942579895257,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3314819335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8706970214844,288.1665954589844,290.76641845703125,288.85333251953125,285.2476501464844,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0281942579895257,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4654235839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3317565917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5116577148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.88262939453125,288.17828369140625,290.76641845703125,288.85333251953125,285.2477722167969,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006395489734e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0273520778864622,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.46563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8704833984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.8952331542969,288.1906433105469,290.76641845703125,288.85333251953125,285.2478942871094,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0265308562666177,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9226379394531,288.2174987792969,290.76641845703125,288.85333251953125,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0249293409287929,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4660949707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9226379394531,288.2174987792969,290.76641845703125,288.85333251953125,285.24810791015625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0249293409287929,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9529724121094,288.2472229003906,290.76641845703125,288.85333251953125,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0234325304627418,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.33355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9529724121094,288.2472229003906,290.76641845703125,288.85333251953125,285.2483215332031,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0234325304627418,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4673767089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8695068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.97265625,288.2664794921875,290.76641845703125,288.85333251953125,285.2484436035156,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.022592220455408,-0.0,-2.1705170284259966e-34,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4677429199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,288.9864196777344,288.27996826171875,290.76641845703125,288.85333251953125,285.24853515625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006602284887e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0220320597290992,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.0230407714844,288.3158569335937,290.76641845703125,288.85333251953125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6313041482970383e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207050219178199,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4799499511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.46893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.0230407714844,288.3158569335937,290.76641845703125,288.85333251953125,285.24871826171875,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6313041482970383e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0207050219178199,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4807434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4696350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.0426025390625,288.33502197265625,290.76641845703125,288.85333251953125,285.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006809080041e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0200899504125118,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4704284667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3368225097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.0630187988281,288.35504150390625,290.76641845703125,288.85333251953125,285.2489013671875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005006809080041e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0194825697690248,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.1064758300781,288.3976135253906,290.76641845703125,288.85333251953125,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,2.8851222626247175e-12,-6.547259142436986e-19,-2.885121612103414e-12,4.296153710559025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182976759970188,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4833374023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.1064758300781,288.3976135253906,290.76641845703125,288.85333251953125,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,2.8851222626247175e-12,-6.547259142436986e-19,-2.885121612103414e-12,4.296153710559025e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0182976759970188,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,-2.5584623395552564e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,-2.6941860201135093e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,-1.9899179689013974e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,-2.69418520696188e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,-1.277995287721212e-12,286.629150390625,294.1499938964844,289.1535339355469,288.4436950683594,290.76641845703125,288.85333251953125,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.739590324003823e-13,1.3865934516431725e-18,-1.7396042831067937e-13,1.6406494218745848e-12,0.0,0.0,0.0,0.0,60.0,0.0172111596912145,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164400,298.4853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,-2.5584623395552564e-13,298.4740905761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,-2.6941860201135093e-13,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,-1.9899179689013974e-13,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,-2.69418520696188e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,-1.277995287721212e-12,286.629150390625,294.1499938964844,289.1535339355469,288.4436950683594,290.76641845703125,288.85333251953125,285.24920654296875,0.0,0.0,0.0,0.0,1.0,1.0,1.739590324003823e-13,1.3865934516431725e-18,-1.7396042831067937e-13,1.6406494218745848e-12,0.0,0.0,0.0,0.0,60.0,0.0172111596912145,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.2043151855469,288.4934387207031,290.76641845703125,288.85333251953125,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234190291435658e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.016164094209671,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8695373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.34130859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.2043151855469,288.4934387207031,290.76641845703125,288.85333251953125,285.2493591308594,0.0,0.0,0.0,0.0,1.0,1.0,2.852734324806927e-13,2.6234190291435658e-18,-2.85276061670961e-13,-1.7223038316707684e-12,0.0,0.0,0.0,0.0,60.0,0.016164094209671,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.2589111328125,288.5469665527344,290.76641845703125,288.85333251953125,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6313493847367873e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0151829225942492,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.4901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3431701660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.2589111328125,288.5469665527344,290.76641845703125,288.85333251953125,285.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6313493847367873e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0151829225942492,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.2877197265625,288.5751647949219,290.76641845703125,288.85333251953125,285.24957275390625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050070158751934e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0147331692278385,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.48016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.34521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.3175354003906,288.6043701171875,290.76641845703125,288.85333251953125,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050070158751934e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0142862675711512,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.3802490234375,288.6658020019531,290.76641845703125,288.85333251953125,285.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050070158751934e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0134130371734499,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4820861816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.3802490234375,288.6658020019531,290.76641845703125,288.85333251953125,285.249755859375,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050070158751934e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0134130371734499,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.4472045898437,288.7314147949219,290.76641845703125,288.85333251953125,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050072226703465e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0126003473997116,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.48406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.4472045898437,288.7314147949219,290.76641845703125,288.85333251953125,285.2498779296875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.0050072226703465e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0126003473997116,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.50225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8726501464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5185852050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.4952087402344,288.7784423828125,290.76641845703125,288.85333251953125,285.2499389648437,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631255357565595e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0120800994336605,-0.0,-5.066947271467054e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.50347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.4861145019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.5189514160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.5185241699219,288.80126953125,290.76641845703125,288.85333251953125,285.2499694824219,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.631255357565595e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0118352957069873,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.5943298339844,288.87554931640625,290.76641845703125,288.85333251953125,285.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6312556806830216e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111234067007899,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,2.5584623395552564e-13,298.48828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,2.6941860201135093e-13,298.8741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,1.9899179689013974e-13,298.3552551269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,2.69418520696188e-13,298.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,1.277995287721212e-12,286.629150390625,294.1499938964844,289.5943298339844,288.87554931640625,290.76641845703125,288.85333251953125,285.25006103515625,0.0,0.0,0.0,0.0,1.0,1.0,2.9407795643088264e-12,-3.6312556806830216e-20,-2.9407795643088264e-12,2.6146769211560228e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0111234067007899,-0.0,-5.066788513209878e-25,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.48944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.63397216796875,288.9143981933594,290.76641845703125,288.85333251953125,285.2501220703125,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005007843055806e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0107962433248758,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4906311035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.6747741699219,288.954345703125,290.76641845703125,288.85333251953125,285.25018310546875,0.0,0.0,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005007843055806e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0104678329080343,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.75994873046875,289.0378112792969,290.76641845703125,288.85333251953125,285.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.425889784191116e-12,4.664740721475909e-18,2.425885230541991e-12,-4.3778080119349916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098242592066526,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.51690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.0,0.0,298.4930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.0,0.0,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.0,0.0,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.0,0.0,298.5232238769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.0,0.0,286.629150390625,294.1499938964844,289.75994873046875,289.0378112792969,290.76641845703125,288.85333251953125,285.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.425889784191116e-12,4.664740721475909e-18,2.425885230541991e-12,-4.3778080119349916e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0098242592066526,-0.0,-0.0,0.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.050000000745058,0.0,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.050000000745058,0.0,286.629150390625,290.2820129394531,289.8500061035156,289.12603759765625,290.76641845703125,288.85333251953125,285.2503356933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005008049850959e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0092238653451204,-0.0,-0.0,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7467346191406,0.0,0.050000000745058,0.0,298.49566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7435913085937,0.0,0.050000000745058,0.0,298.87841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.76629638671875,0.0,0.050000000745058,0.0,298.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7378845214844,0.0,0.050000000745058,0.0,298.5248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7463684082031,0.0,0.050000000745058,0.0,286.629150390625,290.2820129394531,289.8500061035156,289.12603759765625,290.76641845703125,288.85333251953125,285.2503356933594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,2.2961623921680133e-13,2.005008049850959e-18,-2.296182449908205e-13,-4.082716424051031e-14,0.0,0.0,0.0,0.0,60.0,0.0092238653451204,-0.0,-0.0,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268981933594,0.6321824789047241,0.050000000745058,0.0406512729823589,298.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7262268066406,0.6321824789047241,0.050000000745058,0.0428077541291713,298.8430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7310485839844,0.6321824789047241,0.050000000745058,0.0316176675260067,298.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250366210937,0.6321824789047241,0.050000000745058,0.042807750403881,298.4937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7268371582031,0.6321824789047241,0.050000000745058,0.2030612081289291,285.5711975097656,290.22418212890625,289.8966369628906,289.1712646484375,295.3934326171875,296.5577392578125,285.427734375,1.0,0.1096967235207557,0.081528715789318,0.081528715789318,1.0,1.0,-0.4332369565963745,0.000440037169028,0.4327969253063202,-0.1316844373941421,0.0,0.0,0.0,10.241379737854004,60.0,1321.198974609375,0.0,12.22244358062744,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4054260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.6314305067062378,0.050000000745058,0.0452475622296333,298.4138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.987548828125,0.6314305067062378,0.050000000745058,0.0476478636264801,298.78436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98779296875,0.6314305067062378,0.050000000745058,0.0351925492286682,298.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.98748779296875,0.6314305067062378,0.050000000745058,0.0476478636264801,298.43707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.6314305067062378,0.050000000745058,0.2260209172964096,286.065185546875,290.1654663085937,289.9440002441406,289.2161865234375,295.9802551269531,298.4794616699219,286.7654113769531,1.0,0.1210841536521911,0.1630574315786361,0.1630574315786361,1.0,1.0,-0.4821098148822784,0.0165337957441806,0.465576022863388,-0.1274545937776565,0.0,0.0,0.0,12.49967098236084,60.0,2677.114501953125,0.0,16.6825008392334,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
