time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18165780,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0456806793808937,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0481039583683013,298.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0355294197797775,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0481039583683013,298.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.2281844615936279,288.4095764160156,290.04547119140625,290.0407409667969,289.30523681640625,296.0182800292969,298.5663146972656,288.8381042480469,1.0,0.1405845284461975,0.3261148631572723,0.3261148631572723,1.0,1.0,-0.4867370426654815,0.0614850856363773,0.4252519607543945,-0.0838282853364944,0.0,0.0,0.0,20.02854347229004,60.0,2612.258056640625,0.0,23.18477249145508,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0456806793808937,298.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0481039583683013,298.7087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0355294197797775,298.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.0481039583683013,298.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3149719238281,0.5709333419799805,0.050000000745058,0.2281844615936279,288.4095764160156,290.04547119140625,290.0407409667969,289.30523681640625,296.0182800292969,298.5663146972656,288.8381042480469,1.0,0.1405845284461975,0.3261148631572723,0.3261148631572723,1.0,1.0,-0.4867370426654815,0.0614850856363773,0.4252519607543945,-0.0838282853364944,0.0,0.0,0.0,20.02854347229004,60.0,2612.258056640625,0.0,23.18477249145508,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2911376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5492033958435059,0.050000000745058,0.0458182021975517,298.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5492033958435059,0.050000000745058,0.0482487715780735,298.6851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5492033958435059,0.050000000745058,0.0356363765895366,298.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5492033958435059,0.050000000745058,0.0482487715780735,298.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.13458251953125,0.5492033958435059,0.050000000745058,0.2288714051246643,289.2118530273437,289.9842529296875,290.0901184082031,289.3493347167969,296.0591125488281,298.6063537597656,289.58599853515625,1.0,0.1489707827568054,0.407643586397171,0.407643586397171,1.0,1.0,-0.4882027804851532,0.0995951667428016,0.3886075913906097,-0.0462475344538688,0.0,0.0,0.0,23.70003318786621,60.0,2383.310302734375,0.0,26.33074760437012,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.53242427110672,0.050000000745058,0.0459495149552822,298.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.53242427110672,0.050000000745058,0.0483870506286621,298.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.53242427110672,0.050000000745058,0.0357385091483593,298.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.53242427110672,0.050000000745058,0.0483870506286621,298.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8612365722656,0.53242427110672,0.050000000745058,0.2295273393392563,289.9308776855469,289.9222717285156,290.1401062011719,289.3931884765625,296.02117919921875,298.6089172363281,290.2743835449219,1.0,0.1565227210521698,0.5261148810386658,0.5261148810386658,0.9985451102256776,1.0,-0.489601731300354,0.1550458371639251,0.3345558941364288,0.0086195124313235,0.0,0.0,0.0,27.21872901916504,60.0,2152.486572265625,0.0,29.357128143310547,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.5193902254104614,0.050000000745058,0.0460750088095665,298.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.5193902254104614,0.050000000745058,0.0485192015767097,298.6546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.5193902254104614,0.050000000745058,0.0358361192047596,298.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.5193902254104614,0.050000000745058,0.0485192015767097,298.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52752685546875,0.5193902254104614,0.050000000745058,0.230154201388359,290.5892639160156,289.8584899902344,290.1915283203125,289.4374389648437,295.4002990722656,298.5746765136719,290.87969970703125,1.0,0.1633877158164978,0.6465298533439636,0.6465298533439636,0.9970663785934448,1.0,-0.4909386336803436,0.1919751614332199,0.2989634871482849,0.0450656414031982,0.0,0.0,0.0,30.579320907592773,60.0,1809.301513671875,-0.0,32.26872253417969,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2596740722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5096292495727539,0.050000000745058,0.0461883433163166,298.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5096292495727539,0.050000000745058,0.0486385487020015,298.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5096292495727539,0.050000000745058,0.0359242670238018,298.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5096292495727539,0.050000000745058,0.0486385487020015,298.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.5096292495727539,0.050000000745058,0.2307203412055969,291.112060546875,289.7960510253906,290.24188232421875,289.47998046875,295.0733947753906,298.5341796875,291.3424072265625,1.0,0.1693329513072967,0.7630574107170105,0.7630574107170105,0.9956353902816772,1.0,-0.4921453893184662,0.2072239369153976,0.2849214673042297,0.05995849147439,0.0,0.0,0.0,33.611934661865234,60.0,1491.89990234375,-0.0,34.91518783569336,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2601928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5008604526519775,0.050000000745058,0.0463088043034076,298.2850036621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5008604526519775,0.050000000745058,0.0487654022872448,298.6388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5008604526519775,0.050000000745058,0.0360179580748081,298.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5008604526519775,0.050000000745058,0.0487654022872448,298.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624084472656,0.5008604526519775,0.050000000745058,0.2313220649957656,291.60308837890625,289.722900390625,290.3008728027344,289.5289306640625,294.9521789550781,298.5003662109375,291.8010559082031,1.0,0.1754153668880462,0.8980441689491272,0.8980441689491272,0.993977665901184,1.0,-0.4934298694133758,0.2137918323278427,0.2796380221843719,0.0661863386631012,0.0,0.0,0.0,36.83393859863281,60.0,1231.23486328125,-0.0,37.7438850402832,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983459472656,0.4955211281776428,0.050000000745058,0.04639208689332,298.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983459472656,0.4955211281776428,0.050000000745058,0.0488531030714511,298.63555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983459472656,0.4955211281776428,0.050000000745058,0.0360827334225177,298.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983459472656,0.4955211281776428,0.050000000745058,0.0488531030714511,298.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8983459472656,0.4955211281776428,0.050000000745058,0.2317380756139755,291.93560791015625,289.6670837402344,290.3459167480469,289.5656433105469,294.926025390625,298.48297119140625,292.1192626953125,1.0,0.1794903874397277,1.0,1.0,0.9927256107330322,1.0,-0.494317352771759,0.2158829420804977,0.2784343957901001,0.0680543631315231,0.0,0.0,0.0,39.06122970581055,60.0,1086.5626220703125,-0.0,39.70842742919922,1.0,281.9226379394531,283.9201965332031,293.6496887207031,295.1936340332031,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,4.446825633960261e-21,2.2234128169801306e-21,2.2234126150317378e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.570556640625,0.4878991842269897,0.050000000745058,0.046523381024599,298.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.570556640625,0.4878991842269897,0.050000000745058,0.048991359770298,298.621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.570556640625,0.4878991842269897,0.050000000745058,0.0361848510801792,298.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.570556640625,0.4878991842269897,0.050000000745058,0.048991359770298,298.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.570556640625,0.4878991842269897,0.050000000745058,0.2323939204216003,289.2279357910156,289.5673217773437,290.42633056640625,289.6299743652344,294.752685546875,298.459716796875,287.3402099609375,1.0,0.1857281625270843,1.0,1.0,0.6909370422363281,1.0,-0.4957163631916046,0.2330701798200607,0.2626461684703827,0.0848278477787971,0.2925016283988952,0.2925016283988952,0.0,42.57431411743164,60.0,10034.509765625,-0.0,42.82428359985352,1.0,282.39013671875,287.1796569824219,294.9142150878906,296.0348815917969,293.1499938964844,293.1499938964844,283.1499938964844,2568.893798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3557370007038116,1.0,0.0,0.0,0.8352863788604736,0.8352885246276855,4.93871397111434e-08,4.260715007781982,4.260705471038818,9.830309863900766e-06,0.0,0.0,-0.0,4983.990234375,0.0,19.820173263549805,1894.720947265625,0.0,203.2603454589844,0.2182077169418335,1.0,0.0,3.0,1.0,0.0
18166320,298.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.4858503937721252,0.050000000745058,0.0465606078505516,298.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.4858503937721252,0.050000000745058,0.0490305610001087,298.6092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.4858503937721252,0.050000000745058,0.0362138077616691,298.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.4858503937721252,0.050000000745058,0.0490305610001087,298.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9141845703125,0.4858503937721252,0.050000000745058,0.2325798869132995,287.5951843261719,289.1657409667969,290.45196533203125,289.650146484375,294.4999389648437,298.4486389160156,286.6054077148437,1.0,0.1874656081199646,1.0,1.0,0.5956353545188904,1.0,-0.49611297249794,0.2551963925361633,0.2409165799617767,0.10675960034132,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57270050048828,48.0,4353.26953125,-0.0,43.71553802490234,1.0,282.47186279296875,286.2951965332031,294.68048095703125,295.5954895019531,293.1499938964844,293.1499938964844,283.1499938964844,14454.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4353322386741638,1.0,0.0,0.0,0.173361673951149,0.1779385656118393,3.464916797923933e-09,4.264922618865967,4.2649126052856445,9.794476682145614e-06,0.0,0.0,-0.0,903.9730834960938,0.0,5.586217880249023,1895.300537109375,0.0,343.06317138671875,0.2002302706241607,1.0,0.0,3.0,1.0,0.0
18166380,298.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0466006658971309,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0490727461874485,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0362449623644351,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0490727461874485,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.2327799797058105,287.3182373046875,288.68365478515625,290.5599365234375,289.7334289550781,291.3881530761719,298.3974609375,287.5883483886719,1.0,0.1889375895261764,1.0,1.0,0.1985451281070709,1.0,-0.49654021859169,0.460662305355072,0.0358779020607471,0.3111910820007324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67284393310547,36.0,2340.04541015625,-0.0,44.72982025146485,1.0,282.4952087402344,286.3797302246094,292.84747314453125,293.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,16086.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448576807975769,1.0,0.0,0.0,1.4646769159298856e-05,0.3637285828590393,2.777488525632088e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.654168176581152e-05,0.0,12.34532356262207,1895.43701171875,0.0,371.698974609375,0.2166331112384796,1.0,0.0,3.0,1.0,0.0
18166440,298.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0466006658971309,298.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0490727461874485,298.5622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0362449623644351,298.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.0490727461874485,298.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2685241699219,0.4836752116680145,0.050000000745058,0.2327799797058105,287.3182373046875,288.68365478515625,290.5599365234375,289.7334289550781,291.3881530761719,298.3974609375,287.5883483886719,1.0,0.1889375895261764,1.0,1.0,0.1985451281070709,1.0,-0.49654021859169,0.460662305355072,0.0358779020607471,0.3111910820007324,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67284393310547,36.0,2340.04541015625,-0.0,44.72982025146485,1.0,282.4952087402344,286.3797302246094,292.84747314453125,293.2991027832031,293.1499938964844,293.1499938964844,283.1499938964844,16086.958984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448576807975769,1.0,0.0,0.0,1.4646769159298856e-05,0.3637285828590393,2.777488525632088e-13,4.265923500061035,4.265913486480713,9.785935617401265e-06,0.0,0.0,-0.0,3.654168176581152e-05,0.0,12.34532356262207,1895.43701171875,0.0,371.698974609375,0.2166331112384796,1.0,0.0,3.0,1.0,0.0
18166500,298.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.4849112629890442,0.050000000745058,0.0465778373181819,298.2162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.4849112629890442,0.050000000745058,0.0490487031638622,298.5482482910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.4849112629890442,0.050000000745058,0.0362272076308727,298.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.4849112629890442,0.050000000745058,0.0490487031638622,298.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7721862792969,0.4849112629890442,0.050000000745058,0.232665941119194,287.81866455078125,288.6268615722656,290.61456298828125,289.7746276855469,290.6465759277344,298.3785095214844,288.03680419921875,1.0,0.1877496987581253,1.0,1.0,0.0,1.0,-0.4962971806526184,0.4962955415248871,1.653890763009258e-06,0.346713662147522,5.551115123125783e-17,5.551115123125783e-17,0.0,44.06793212890625,36.0,1766.662353515625,-0.0,44.19742202758789,1.0,282.4951477050781,286.3797302246094,292.29498291015625,292.5909118652344,293.1499938964844,293.1499938964844,283.1499938964844,16553.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3684757947921753,1.0,0.0,0.0,1.4691718206449876e-05,0.41675865650177,2.785984875956771e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.599721094360575e-05,0.0,14.66905689239502,1895.4371337890625,0.0,223.26641845703125,0.222289353609085,1.0,0.0,3.0,1.0,0.0
18166560,298.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.4873784482479095,0.050000000745058,0.0465327650308609,298.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.4873784482479095,0.050000000745058,0.0490012429654598,298.5385131835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.4873784482479095,0.050000000745058,0.0361921526491642,298.0317687988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.4873784482479095,0.050000000745058,0.0490012429654598,298.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,288.19873046875,0.4873784482479095,0.050000000745058,0.2324407994747162,288.2386169433594,288.2215881347656,290.6695861816406,289.81549072265625,290.9349670410156,298.3641357421875,288.4353332519531,1.0,0.1854814291000366,1.0,1.0,0.1996340751647949,1.0,-0.4958027303218841,0.4665791690349579,0.0292235352098941,0.3172428607940674,5.551115123125783e-17,5.551115123125783e-17,0.0,42.857948303222656,25.0,1427.456298828125,-0.0,43.1147346496582,1.0,282.4950866699219,286.3797302246094,292.0043640136719,292.1476745605469,293.1499938964844,293.1499938964844,283.1499938964844,16936.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2676018178462982,1.0,0.0,0.0,1.5041061487863772e-05,0.4502900242805481,2.852230712897808e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.571307024685666e-05,0.0,16.298309326171875,1895.4371337890625,0.0,0.0,0.2264271378517151,1.0,0.0,3.0,1.0,0.0
18166620,298.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.5004167556762695,0.050000000745058,0.0463152825832366,298.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.5004167556762695,0.050000000745058,0.0487722232937812,298.5049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.83465576171875,0.7206147313117981,0.1801850497722625,0.0976728647947311,298.0239562988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.5004167556762695,0.050000000745058,0.0487722232937812,298.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.75750732421875,0.5004167556762695,0.050000000745058,0.2313544303178787,288.8074035644531,288.1493530273437,290.7464294433594,289.8716125488281,292.9581298828125,298.3504638671875,289.0251159667969,1.0,0.1818855106830597,1.0,1.0,0.4761040806770324,1.0,-0.5673863887786865,0.3711813688278198,0.1962050199508667,0.2056601196527481,5.551115123125783e-17,5.551115123125783e-17,0.0,37.5898323059082,25.0,1433.4473876953125,-0.0,46.68746948242188,1.0,282.4950256347656,286.3797302246094,291.8641967773437,291.9296875,293.1499938964844,293.1499938964844,283.1499938964844,17334.640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1231985092163086,1.0,0.0,0.0,1.5394918591482565e-05,0.4764657914638519,2.919332798504565e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.557799573172815e-05,0.0,17.719167709350586,1895.4371337890625,0.0,0.0,0.2302289754152298,1.0,0.0,3.0,1.0,0.0
18166680,298.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5069382190704346,0.050000000745058,0.0462229326367378,298.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5069382190704346,0.050000000745058,0.0486749745905399,298.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1988525390625,0.7841823697090149,0.1797121614217758,0.1222562789916992,298.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5069382190704346,0.050000000745058,0.0486749745905399,298.10894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0730285644531,0.5069382190704346,0.050000000745058,0.2308931350708007,289.1451110839844,287.7801513671875,290.78076171875,289.8963317871094,294.0704040527344,298.3245544433594,289.39996337890625,1.0,0.1801536381244659,1.0,1.0,0.5989022254943848,1.0,-0.5960806608200073,0.3141703605651855,0.2819103002548218,0.1433054953813552,5.551115123125783e-17,5.551115123125783e-17,0.0,35.36054611206055,25.0,1682.522216796875,-0.0,47.89582443237305,1.0,282.4949951171875,286.3797302246094,291.7929077148437,291.8550109863281,293.1499938964844,293.1499938964844,283.1499938964844,17467.841796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.048578318208456,1.0,0.0,0.0,1.5513214748352766e-05,0.4833710491657257,2.941765212503833e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5509205190464854e-05,0.0,18.131303787231445,1895.4371337890625,0.0,0.0,0.2313842475414276,1.0,0.0,3.0,1.0,0.0
18166740,298.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.5329599976539612,0.1573485732078552,0.0459441915154457,298.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9959411621094,0.7656063437461853,0.1604848951101303,0.134836658835411,298.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9033203125,0.8300302624702454,0.1810451596975326,0.1269993335008621,298.0145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.5329599976539612,0.050000000745058,0.0483814440667629,298.0987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4347229003906,0.5329599976539612,0.050000000745058,0.2295007407665252,288.09149169921875,287.7021484375,290.8736267089844,289.962158203125,295.0069580078125,298.2446594238281,287.1973571777344,1.0,0.178508460521698,1.0,1.0,0.928679883480072,1.0,-0.7027934193611145,0.3059124648571014,0.396880954504013,0.1144653856754303,0.0377735383808612,0.0377735383808612,0.0,28.86629676818848,25.0,8991.7001953125,-0.0,54.22286224365234,1.0,282.8349609375,287.0198669433594,292.4876403808594,293.1524963378906,293.1499938964844,293.1499938964844,283.1499938964844,19343.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.641237735748291,0.6704553365707397,2.7436684035819784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3684.085205078125,0.0,34.34785461425781,1895.4371337890625,0.0,0.0,0.2621691524982452,1.0,0.0,3.0,1.0,0.0
18166800,298.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.55828857421875,0.6838994026184082,0.1583928316831588,0.0836615264415741,298.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2839050292969,0.8100771307945251,0.1593325436115265,0.1464665085077285,298.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2546691894531,0.8522840142250061,0.1809351742267608,0.127050444483757,298.01025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7010192871094,0.5509325265884399,0.050000000745058,0.048235148191452,298.0936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7007141113281,0.5532644391059875,0.1478159427642822,0.2311437129974365,287.35711669921875,287.3599548339844,290.8932800292969,289.9759216308594,295.0360717773437,298.22283935546875,287.12664794921875,1.0,0.1790643185377121,1.0,1.0,0.9981703758239746,1.0,-0.7637528777122498,0.3301013112068176,0.4336515665054321,0.1259208470582962,5.551115123125783e-17,5.551115123125783e-17,0.0,25.72964859008789,45.0,5173.87451171875,-0.0,58.73281478881836,1.0,282.8550720214844,286.78533935546875,292.7118530273437,293.1044006347656,293.1499938964844,293.1499938964844,283.1499938964844,22076.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.2002877295017242,0.3038504421710968,4.017385979437904e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1420.0096435546875,0.0,14.488654136657717,1895.4371337890625,0.0,0.0,0.248808667063713,1.0,0.0,3.0,1.0,0.0
18166860,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826599121094,0.8861377835273743,0.1572154909372329,0.0964322239160537,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8861377835273743,0.1631259620189666,0.1015477702021598,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.8861377835273743,0.196359097957611,0.0750028416514396,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.9788773059844972,0.1428052484989166,0.1340698003768921,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736267089844,0.8861377835273743,0.1482196003198623,0.4816989004611969,287.28759765625,286.9615478515625,291.0069885253906,290.0542297363281,295.0392761230469,298.1855773925781,286.9971008300781,1.0,0.1965306848287582,1.0,1.0,0.8644401431083679,1.0,-1.0749248266220093,0.4707370698451996,0.6041877269744873,0.2097209692001342,0.354081928730011,0.354081928730011,0.0,14.478031158447266,65.0,10975.0009765625,-0.0,96.20453643798828,1.0,283.0053405761719,286.53350830078125,293.39093017578125,294.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,19788.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0465812347829341,1.0,0.0,0.0,0.7412620186805725,0.7518100142478943,3.6663756475263654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.144287109375,0.0,41.61980438232422,1895.4371337890625,0.0,0.0,0.2749845683574676,1.0,0.0,3.0,1.0,0.0
18166920,298.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826599121094,0.8861377835273743,0.1572154909372329,0.0964322239160537,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3825988769531,0.8861377835273743,0.1631259620189666,0.1015477702021598,298.3056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.38250732421875,0.8861377835273743,0.196359097957611,0.0750028416514396,297.9237976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3194885253906,0.9788773059844972,0.1428052484989166,0.1340698003768921,297.979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3736267089844,0.8861377835273743,0.1482196003198623,0.4816989004611969,287.28759765625,286.9615478515625,291.0069885253906,290.0542297363281,295.0392761230469,298.1855773925781,286.9971008300781,1.0,0.1965306848287582,1.0,1.0,0.8644401431083679,1.0,-1.0749248266220093,0.4707370698451996,0.6041877269744873,0.2097209692001342,0.354081928730011,0.354081928730011,0.0,14.478031158447266,65.0,10975.0009765625,-0.0,96.20453643798828,1.0,283.0053405761719,286.53350830078125,293.39093017578125,294.04461669921875,293.1499938964844,293.1499938964844,283.1499938964844,19788.265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0465812347829341,1.0,0.0,0.0,0.7412620186805725,0.7518100142478943,3.6663756475263654e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3831.144287109375,0.0,41.61980438232422,1895.4371337890625,0.0,0.0,0.2749845683574676,1.0,0.0,3.0,1.0,0.0
18166980,297.9479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.45867919921875,0.8933919072151184,0.1562280058860778,0.1014378070831298,297.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.46002197265625,0.8933919072151184,0.1658080369234085,0.1068189218640327,298.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4564208984375,0.8933919072151184,0.2033260762691497,0.0788961127400398,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4610290527344,0.972609281539917,0.1421180069446563,0.1348870247602462,297.9013366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4668273925781,0.9834969639778136,0.1476064175367355,0.6638074517250061,287.4462280273437,286.91168212890625,291.0848693847656,290.1067810058594,294.9775390625,298.1346435546875,287.2320861816406,1.0,0.2118353545665741,1.0,1.0,0.7734857797622681,1.0,-1.1476322412490845,0.5181978344917297,0.62943434715271,0.2288298904895782,0.6586851477622986,0.6586851477622986,0.0,15.514914512634276,65.0,13799.6943359375,-0.0,131.791748046875,1.0,283.0575866699219,286.8076477050781,294.0054626464844,294.6404113769531,293.1499938964844,293.1499938964844,283.1499938964844,9395.5322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1881926655769348,1.0,0.0,0.0,1.0728874206542969,1.084255576133728,7.68071615198096e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4908.4150390625,0.0,53.5272102355957,1895.4371337890625,0.0,0.0,0.302602618932724,1.0,0.0,3.0,1.0,0.0
18167040,297.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9307556152344,0.8997113108634949,0.1556939780712127,0.1059963032603263,297.969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9306030273437,0.8997113108634949,0.1667577773332595,0.1116192191839218,298.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9345703125,0.8997113108634949,0.2060489505529403,0.0824415683746337,297.8095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9269714355469,0.9641842246055604,0.1410287469625473,0.1344839483499527,297.86102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.92584228515625,0.9762694239616394,0.1467377096414566,0.6629236340522766,286.9024353027344,286.5852966308594,291.12164306640625,290.1312866210937,294.9211730957031,298.1070861816406,286.8588256835937,1.0,0.2201934456825256,1.0,1.0,0.7307099103927612,1.0,-1.2020142078399658,0.5497129559516907,0.6523013114929199,0.2603141367435455,0.5650072693824768,0.5650072693824768,0.0,16.742406845092773,85.0,12081.3369140625,-0.0,145.50559997558594,1.0,283.0837707519531,286.3125,294.4121398925781,295.1286926269531,293.1499938964844,293.1499938964844,283.1499938964844,18872.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.29780113697052,1.0,0.0,0.0,0.8358249664306641,0.8362169861793518,4.66148328825966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4156.42578125,0.0,47.728759765625,1895.4371337890625,0.0,112.52622985839844,0.2900875806808471,1.0,0.0,3.0,1.0,0.0
18167100,297.8409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8554382324219,0.9664897918701172,0.1538065820932388,0.1296903043985366,297.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.85662841796875,0.90194171667099,0.1672177910804748,0.1133637279272079,298.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8568420410156,0.90194171667099,0.2081033885478973,0.0837300866842269,297.75213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.85546875,0.9579097628593444,0.1395641714334488,0.1330754607915878,297.8011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8553771972656,0.9710824489593506,0.1453600376844406,0.657253623008728,286.843505859375,286.5541687011719,291.1792907714844,290.1693115234375,294.78961181640625,298.0579833984375,286.775390625,1.0,0.2348537743091583,1.0,1.0,0.6638448238372803,1.0,-1.2977362871170044,0.6183152198791504,0.679421067237854,0.3119770288467407,0.6590480208396912,0.6590480208396912,0.0,18.31721305847168,85.0,15093.1630859375,-0.0,169.9214630126953,1.0,283.1104736328125,286.2044982910156,294.3272399902344,295.39910888671875,293.1499938964844,293.1499938964844,283.1499938964844,10343.5341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.406980037689209,1.0,0.0,0.0,1.2258665561676023,1.2258732318878174,1.0027204666585021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.27978515625,0.0,73.86968994140625,1895.4371337890625,0.0,288.1148986816406,0.3321996331214905,1.0,0.0,3.0,1.0,0.0
18167160,297.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6566772460937,0.963554859161377,0.1510799080133438,0.1374693512916565,297.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.65771484375,0.9855713844299316,0.1667210310697555,0.1556533575057983,298.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.9210896492004396,0.2083083689212799,0.0947923362255096,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564636230469,0.9307164549827576,0.1381759494543075,0.1318157911300659,297.7426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6564025878906,0.945241630077362,0.1437422335147857,0.6510158181190491,286.6587219238281,286.2316589355469,291.23712158203125,290.20703125,294.3236083984375,297.9996643066406,286.684814453125,1.0,0.250856876373291,1.0,1.0,0.5310758352279663,1.0,-1.3910374641418457,0.766802191734314,0.6242352724075317,0.4400795102119446,0.8072804808616638,0.8072804808616638,0.0,20.723115921020508,105.0,15117.802734375,-0.0,203.91314697265625,1.0,283.1285095214844,286.0906066894531,294.1516418457031,295.34344482421875,293.1499938964844,293.1499938964844,283.1499938964844,15194.203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4923382103443146,1.0,0.0,0.0,1.1858597993850708,1.1858643293380735,9.383396815110245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4858.474609375,0.0,80.2763900756836,1895.4371337890625,0.0,483.97161865234375,0.3397424221038818,1.0,0.0,3.0,1.0,0.0
18167220,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.15478515625,0.5151887536048889,0.1488997638225555,0.0041979826055467,297.79522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1567687988281,0.5151887536048889,0.1652033925056457,0.0044206846505403,298.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.16387939453125,0.5151887536048889,0.2067490518093109,0.0032651149667799,297.6390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1548156738281,0.5151887536048889,0.1364887058734893,0.0044206720776855,297.673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.15533447265625,0.5151887536048889,0.1415311694145202,0.0209697764366865,287.3604736328125,286.2004089355469,291.30816650390625,290.2527770996094,293.0489501953125,297.9237670898437,286.1153564453125,1.0,0.2750621438026428,1.0,1.0,0.3684557676315307,1.0,-1.7760519981384275,1.3430064916610718,0.4330455660820007,0.206989899277687,1.0,1.0,0.0,6.573453426361084,105.0,15821.568359375,-0.0,8.526318550109863,1.0,283.14129638671875,285.6740417480469,293.88525390625,295.22857666015625,293.1499938964844,293.1499938964844,283.1499938964844,8995.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556767463684082,1.0,0.0,0.0,1.59820818901062,1.5982131958007812,1.704355128140378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.7109375,0.0,135.56675720214844,1895.4371337890625,0.0,715.3905029296875,0.4060810208320617,1.0,0.0,3.0,1.0,0.0
18167280,297.66424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0269470214844,0.7931590676307678,0.1483165174722671,0.1348207741975784,297.7572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9623718261719,0.8208988308906555,0.1646909713745117,0.1574544906616211,297.9888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8816928863525391,0.2055718600749969,0.1450607031583786,297.6123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0292358398437,0.7705168128013611,0.136302039027214,0.1304077506065368,297.6437072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0289306640625,0.7797976136207581,0.1411810368299484,0.640855073928833,285.9916381835937,285.9009094238281,291.3532409667969,290.281494140625,292.4783935546875,297.87994384765625,286.030517578125,1.0,0.2811525762081146,1.0,1.0,0.2655379176139831,1.0,-1.4584171772003174,1.217503547668457,0.2409135848283767,0.8952898979187012,0.7642207741737366,0.7642207741737366,0.0,36.877197265625,93.0,17051.0078125,-0.0,266.625,1.0,283.1454467773437,285.5716857910156,293.7200622558594,295.0577392578125,293.1499938964844,293.1499938964844,283.1499938964844,16007.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5788284540176392,1.0,0.0,0.0,1.598945379257202,1.5989515781402588,1.7059278434317093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4840.689453125,0.0,158.7119903564453,1895.4371337890625,0.0,817.6567993164062,0.4152536988258362,1.0,0.0,3.0,1.0,0.0
18167340,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7074586153030396,0.1441047638654709,0.1318466514348983,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.7337040305137634,0.1621546149253845,0.1555846631526947,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.7878228425979614,0.2022248059511184,0.1428228765726089,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.6888810396194458,0.1337398588657379,0.1288014352321624,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.6961402893066406,0.1375542879104614,0.6292325258255005,285.8376159667969,285.59326171875,291.46978759765625,290.3546447753906,291.46551513671875,297.76190185546875,285.8259582519531,1.0,0.298336386680603,1.0,1.0,0.0,1.0,-1.426154375076294,1.4261490106582642,5.34918399353046e-06,1.0947686433792114,0.9375680685043336,0.9375680685043336,0.0,56.23039245605469,81.0,17997.916015625,-0.0,301.87823486328125,1.0,283.14923095703125,285.4638671875,293.462890625,294.803955078125,293.1499938964844,293.1499938964844,283.1499938964844,13882.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950254201889038,1.0,0.0,0.0,1.862925410270691,1.8629324436187744,2.3157107875704241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04248046875,0.0,221.04443359375,1895.4371337890625,0.0,901.4795532226562,0.4738529622554779,1.0,0.0,3.0,1.0,0.0
18167400,297.5589904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.84161376953125,0.7074586153030396,0.1441047638654709,0.1318466514348983,297.6567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8401794433594,0.7337040305137634,0.1621546149253845,0.1555846631526947,297.8518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.7878228425979614,0.2022248059511184,0.1428228765726089,297.5295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8427429199219,0.6888810396194458,0.1337398588657379,0.1288014352321624,297.5465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.84228515625,0.6961402893066406,0.1375542879104614,0.6292325258255005,285.8376159667969,285.59326171875,291.46978759765625,290.3546447753906,291.46551513671875,297.76190185546875,285.8259582519531,1.0,0.298336386680603,1.0,1.0,0.0,1.0,-1.426154375076294,1.4261490106582642,5.34918399353046e-06,1.0947686433792114,0.9375680685043336,0.9375680685043336,0.0,56.23039245605469,81.0,17997.916015625,-0.0,301.87823486328125,1.0,283.14923095703125,285.4638671875,293.462890625,294.803955078125,293.1499938964844,293.1499938964844,283.1499938964844,13882.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950254201889038,1.0,0.0,0.0,1.862925410270691,1.8629324436187744,2.3157107875704241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4872.04248046875,0.0,221.04443359375,1895.4371337890625,0.0,901.4795532226562,0.4738529622554779,1.0,0.0,3.0,1.0,0.0
18167460,297.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6675109863281,0.683865487575531,0.1429277807474136,0.1305996179580688,297.59820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6664123535156,0.713390588760376,0.1616580188274383,0.1550618410110473,297.7826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6647033691406,0.7653734683990479,0.2027219384908676,0.1429317593574524,297.4794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66827392578125,0.666542649269104,0.1327401250600814,0.1278858780860901,297.4872741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.66802978515625,0.6721831560134888,0.1358134448528289,0.6214112043380737,285.6644897460937,285.5697021484375,291.5679016113281,290.41510009765625,291.56329345703125,297.6912536621094,285.651123046875,1.0,0.3052403926849365,1.0,1.0,0.0,1.0,-1.4136699438095093,1.4136682748794556,1.6643549543005063e-06,1.0847564935684204,0.9355251789093018,0.9355251789093018,0.0,63.8803825378418,81.0,18834.783203125,-0.0,314.7801208496094,1.0,283.1498718261719,285.2732849121094,293.4179992675781,294.75848388671875,293.1499938964844,293.1499938964844,283.1499938964844,11350.8271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919531583786011,1.0,0.0,0.0,2.13820219039917,2.13821029663086,3.050639918456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.32177734375,0.0,303.8185729980469,1895.4371337890625,0.0,884.9832763671875,0.5314111709594727,1.0,0.0,3.0,1.0,0.0
18167520,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6436767578125,0.6816186308860779,0.1428526192903518,0.1304985284805297,297.5889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.7113673686981201,0.1616761535406112,0.1550595462322235,297.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.641357421875,0.7634878754615784,0.2029801458120346,0.1430821865797042,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.644287109375,0.6644014716148376,0.1326469779014587,0.1277851164340973,297.4778137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.64410400390625,0.6697705984115601,0.135586678981781,0.6203163862228394,285.6412048339844,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6796875,285.6299743652344,1.0,0.3059509694576263,1.0,1.0,0.0,1.0,-1.4122902154922483,1.4122885465621948,1.6613948901067488e-06,1.0836461782455444,0.9321480393409728,0.9321480393409728,0.0,64.70680236816406,69.0,18915.666015625,-0.0,316.14508056640625,1.0,283.14990234375,285.2504577636719,293.4201354980469,294.7591247558594,293.1499938964844,293.1499938964844,283.1499938964844,11770.9619140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5909783840179443,1.0,0.0,0.0,2.168107509613037,2.1681158542633057,3.1365703989649774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4912.68408203125,0.0,317.1917419433594,1895.4371337890625,0.0,879.8084106445312,0.5418124198913574,1.0,0.0,3.0,1.0,0.0
18167580,297.472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5780944824219,0.6777356863021851,0.1428694874048233,0.1303932517766952,297.56182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.57733154296875,0.70789635181427,0.1619518995285034,0.1552302241325378,297.740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5762023925781,0.7608433365821838,0.2041000872850418,0.1437688618898391,297.448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5785827636719,0.660584568977356,0.1325338929891586,0.1276031732559204,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5784606933594,0.6651483774185181,0.1350483447313308,0.6174887418746948,285.5760803222656,285.55035400390625,291.6485900878906,290.4640808105469,291.6439514160156,297.6459350585937,285.5670471191406,1.0,0.3071650266647339,1.0,1.0,0.0,1.0,-1.40957772731781,1.409576177597046,1.6555763977521565e-06,1.081453561782837,0.916137397289276,0.916137397289276,0.0,66.22999572753906,69.0,19218.8046875,-0.0,318.5765686035156,1.0,283.14996337890625,285.1793212890625,293.4442443847656,294.7856750488281,293.1499938964844,293.1499938964844,283.1499938964844,13353.7236328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5880448222160339,1.0,0.0,0.0,2.2763864994049072,2.276395797729492,3.457684840668662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.76025390625,0.0,368.8904418945313,1895.4371337890625,0.0,864.40625,0.5659767389297485,1.0,0.0,3.0,1.0,0.0
18167640,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395202636719,0.6779046058654785,0.1431465148925781,0.1305277645587921,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390930175781,0.7083572149276733,0.1624201983213424,0.1555696427822113,297.7177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5384216308594,0.7621240019798279,0.2053412646055221,0.1445505619049072,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.6605216264724731,0.132642775774002,0.1276096254587173,297.4293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5397644042969,0.6644697189331055,0.1348013132810592,0.6158760190010071,285.5383605957031,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6207580566406,285.5331420898437,1.0,0.3070038855075836,1.0,1.0,0.0,1.0,-1.4091551303863523,1.4091534614562988,1.6546556480534491e-06,1.0810964107513428,0.9033234119415284,0.9033234119415284,0.0,66.25648498535156,57.0,19425.310546875,-0.0,318.4491271972656,1.0,283.1499938964844,285.1401062011719,293.4787292480469,294.82403564453125,293.1499938964844,293.1499938964844,283.1499938964844,14582.173828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5863497853279114,1.0,0.0,0.0,2.3415043354034424,2.341514110565185,3.658333582734485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4947.95849609375,0.0,403.6388244628906,1895.4371337890625,0.0,855.6228637695312,0.5853634476661682,1.0,0.0,3.0,1.0,0.0
