time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18167700,297.4410705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5092468261719,0.6810393929481506,0.1436389088630676,0.1308392286300659,297.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5088806152344,0.7117433547973633,0.1630975008010864,0.156080737709999,297.696533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50830078125,0.7664844989776611,0.206842228770256,0.1455020159482956,297.4163513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.509521484375,0.6632004976272583,0.1329299211502075,0.1277556866407394,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50946044921875,0.6665617227554321,0.1347298175096511,0.6149139404296875,285.5082702636719,285.52313232421875,291.7619323730469,290.53192138671875,291.75732421875,297.59796142578125,285.50390625,1.0,0.3057930767536163,1.0,1.0,0.0,1.0,-1.4103037118911743,1.4103020429611206,1.6570883190070165e-06,1.0819958448410034,0.8899561166763306,0.8899561166763306,0.0,65.17940521240234,57.0,19676.982421875,-0.0,316.3846130371094,1.0,283.1499938964844,285.103271484375,293.52294921875,294.87823486328125,293.1499938964844,293.1499938964844,283.1499938964844,15995.7763671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5859301090240479,1.0,0.0,0.0,2.414907217025757,2.4149177074432373,3.891296103120112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.98193359375,0.0,445.2028198242188,1895.4371337890625,0.0,853.4609375,0.6012574434280396,1.0,0.0,3.0,1.0,0.0
18167760,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4917297363281,0.686738908290863,0.1442742645740509,0.1312688738107681,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4915466308594,0.7173959612846375,0.1639109551906585,0.1567046046257019,297.67791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4913024902344,0.7735193967819214,0.2084691226482391,0.1465329378843307,297.40350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918518066406,0.6683185696601868,0.1333501487970352,0.1280096918344497,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.6711338758468628,0.1348094940185547,0.6145507097244263,285.4913024902344,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.5783386230469,285.48944091796875,1.0,0.3037164509296417,1.0,1.0,0.0,1.0,-1.412673830986023,1.4126721620559692,1.6621370377833955e-06,1.0838733911514282,0.8821731209754944,0.8821731209754944,0.0,63.20269775390625,45.0,19877.52734375,-0.0,312.7037353515625,1.0,283.1499938964844,285.08319091796875,293.56842041015625,294.9340209960937,293.1499938964844,293.1499938964844,283.1499938964844,17038.90234375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5867513418197632,1.0,0.0,0.0,2.4615724086761475,2.461583614349365,4.043138517317857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.05810546875,0.0,473.6279602050781,1895.4371337890625,0.0,857.6957397460938,0.6101604104042053,1.0,0.0,3.0,1.0,0.0
18167820,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7050407528877258,0.1458588689565658,0.1323709487915039,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.7343682050704956,0.1658416390419006,0.158194363117218,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.7951482534408569,0.2119947224855423,0.1487521529197693,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.6854349374771118,0.1344901025295257,0.1287539154291153,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.687190055847168,0.1353107094764709,0.6151522397994995,285.4926147460937,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54644775390625,285.49267578125,1.0,0.2976023554801941,1.0,1.0,0.0,1.0,-1.4200633764266968,1.420061707496643,1.6779622455942445e-06,1.0897464752197266,0.8991191387176514,0.8991191387176514,0.0,57.28412628173828,33.0,20247.890625,-0.0,301.7328491210937,1.0,283.1499938964844,285.0754699707031,293.6523132324219,295.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,17258.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904540419578552,1.0,0.0,0.0,2.5153355598449707,2.515347003936768,4.2216794327032403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.0048828125,0.0,502.5955200195313,1895.4371337890625,0.0,877.0365600585938,0.622169554233551,1.0,0.0,3.0,1.0,0.0
18167880,297.4096984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.7050407528877258,0.1458588689565658,0.1323709487915039,297.4820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925842285156,0.7343682050704956,0.1658416390419006,0.158194363117218,297.6468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4926147460937,0.7951482534408569,0.2119947224855423,0.1487521529197693,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.6854349374771118,0.1344901025295257,0.1287539154291153,297.3691711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4925537109375,0.687190055847168,0.1353107094764709,0.6151522397994995,285.4926147460937,285.48114013671875,291.9368896484375,290.63446044921875,291.93231201171875,297.54644775390625,285.49267578125,1.0,0.2976023554801941,1.0,1.0,0.0,1.0,-1.4200633764266968,1.420061707496643,1.6779622455942445e-06,1.0897464752197266,0.8991191387176514,0.8991191387176514,0.0,57.28412628173828,33.0,20247.890625,-0.0,301.7328491210937,1.0,283.1499938964844,285.0754699707031,293.6523132324219,295.04071044921875,293.1499938964844,293.1499938964844,283.1499938964844,17258.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5904540419578552,1.0,0.0,0.0,2.5153355598449707,2.515347003936768,4.2216794327032403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5026.0048828125,0.0,502.5955200195313,1895.4371337890625,0.0,877.0365600585938,0.622169554233551,1.0,0.0,3.0,1.0,0.0
18167940,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.7310690879821777,0.1476868093013763,0.1336712837219238,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7612336874008179,0.1680206954479217,0.1598920822143554,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8264173865318298,0.2157074809074401,0.1510855853557586,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7124396562576294,0.1358874142169952,0.1297104060649871,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7130849957466125,0.1361087709665298,0.6169641017913818,285.5032958984375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.521484375,285.5035705566406,1.0,0.2894744277000427,1.0,1.0,0.0,1.0,-1.429786205291748,1.4297845363616943,1.698946675787738e-06,1.09748637676239,0.94587242603302,0.94587242603302,0.0,49.49711227416992,25.0,20644.724609375,-0.0,287.1119079589844,1.0,283.1499938964844,285.07421875,293.727783203125,295.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,16357.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958591103553772,1.0,0.0,0.0,2.5661492347717285,2.5661606788635254,4.393970698401972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.4208984375,0.0,525.2290649414062,1895.4371337890625,0.0,906.0055541992188,0.6379854083061218,1.0,0.0,3.0,1.0,0.0
18168000,297.39532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032043457031,0.7310690879821777,0.1476868093013763,0.1336712837219238,297.462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50323486328125,0.7612336874008179,0.1680206954479217,0.1598920822143554,297.6214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5032958984375,0.8264173865318298,0.2157074809074401,0.1510855853557586,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7124396562576294,0.1358874142169952,0.1297104060649871,297.3497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.503173828125,0.7130849957466125,0.1361087709665298,0.6169641017913818,285.5032958984375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.521484375,285.5035705566406,1.0,0.2894744277000427,1.0,1.0,0.0,1.0,-1.429786205291748,1.4297845363616943,1.698946675787738e-06,1.09748637676239,0.94587242603302,0.94587242603302,0.0,49.49711227416992,25.0,20644.724609375,-0.0,287.1119079589844,1.0,283.1499938964844,285.07421875,293.727783203125,295.1420593261719,293.1499938964844,293.1499938964844,283.1499938964844,16357.0458984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5958591103553772,1.0,0.0,0.0,2.5661492347717285,2.5661606788635254,4.393970698401972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.4208984375,0.0,525.2290649414062,1895.4371337890625,0.0,906.0055541992188,0.6379854083061218,1.0,0.0,3.0,1.0,0.0
18168060,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939270019531,0.7535680532455444,0.1490120440721511,0.134647399187088,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49383544921875,0.7865927815437317,0.1696093678474426,0.1611643135547638,297.6053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.49365234375,0.8529626727104187,0.2183316946029663,0.1527574360370636,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7340613007545471,0.1369387358427047,0.1304698586463928,297.33819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4939880371094,0.7339911460876465,0.1367466002702713,0.6187013387680054,285.49365234375,285.43359375,292.13507080078125,290.7479553222656,292.1305847167969,297.5063171386719,285.4924621582031,1.0,0.2837261855602264,1.0,1.0,0.0,1.0,-1.4374895095825195,1.4374877214431765,1.7156958165287506e-06,1.1036204099655151,0.9793688058853148,0.9793688058853148,0.0,43.8985595703125,25.0,21021.90625,-0.0,276.7743835449219,1.0,283.1499938964844,285.05096435546875,293.7801513671875,295.21807861328125,293.1499938964844,293.1499938964844,283.1499938964844,16404.494140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6006910800933838,1.0,0.0,0.0,2.646924495697021,2.646936655044556,4.674944307225816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.6728515625,0.0,570.9872436523438,1895.4371337890625,0.0,932.6552124023438,0.6536790132522583,1.0,0.0,3.0,1.0,0.0
18168120,297.3831481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.490234375,0.7645412683486938,0.1495471596717834,0.1350427865982055,297.4453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7986512184143066,0.1702519655227661,0.1616821438074112,297.5990295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.489990234375,0.8658299446105957,0.2193839401006698,0.1534291803836822,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.7440847158432007,0.1373675614595413,0.1307835578918457,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49029541015625,0.743726909160614,0.1370073705911636,0.6194343566894531,285.4900207519531,285.4255676269531,292.16845703125,290.766845703125,292.1640014648437,297.50048828125,285.489013671875,1.0,0.2813622951507568,1.0,1.0,0.0,1.0,-1.4406485557556152,1.440646767616272,1.722596493891615e-06,1.1061367988586426,0.9942976832389832,0.9942976832389832,0.0,41.63507843017578,25.0,21162.2265625,-0.0,272.58056640625,1.0,283.1499938964844,285.0431823730469,293.8005065917969,295.2474670410156,293.1499938964844,293.1499938964844,283.1499938964844,16418.4296875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6027754545211792,1.0,0.0,0.0,2.6752471923828125,2.675259590148926,4.775525326294883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5107.484375,0.0,587.6541137695312,1895.4371337890625,0.0,944.3650512695312,0.6630752086639404,1.0,0.0,3.0,1.0,0.0
18168180,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7998945713043213,0.1513565182685852,0.1364601999521255,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8338626027107239,0.1724247485399246,0.1635208576917648,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.9074987173080444,0.222926989197731,0.1557543873786926,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7768483757972717,0.1388225257396698,0.1319364607334137,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7753501534461975,0.1378808468580246,0.6222987174987793,285.4722595214844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4812927246094,285.4720153808594,1.0,0.2761020362377167,1.0,1.0,0.0,1.0,-1.452170729637146,1.4521689414978027,1.7479118241681135e-06,1.1153074502944946,1.0,1.0,0.0,35.96459197998047,25.0,21670.75,-0.0,263.5086669921875,1.0,283.1499938964844,285.0102844238281,293.8684997558594,295.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17500.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103461384773254,1.0,0.0,0.0,2.786483764648437,2.786497116088867,5.180913262847753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.0283203125,0.0,662.269287109375,1895.4371337890625,0.0,987.9231567382812,0.6898074746131897,1.0,0.0,3.0,1.0,0.0
18168240,297.3718566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4723205566406,0.7998945713043213,0.1513565182685852,0.1364601999521255,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.8338626027107239,0.1724247485399246,0.1635208576917648,297.577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47222900390625,0.9074987173080444,0.222926989197731,0.1557543873786926,297.3440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7768483757972717,0.1388225257396698,0.1319364607334137,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.47235107421875,0.7753501534461975,0.1378808468580246,0.6222987174987793,285.4722595214844,285.3980407714844,292.2831420898437,290.83123779296875,292.2787475585937,297.4812927246094,285.4720153808594,1.0,0.2761020362377167,1.0,1.0,0.0,1.0,-1.452170729637146,1.4521689414978027,1.7479118241681135e-06,1.1153074502944946,1.0,1.0,0.0,35.96459197998047,25.0,21670.75,-0.0,263.5086669921875,1.0,283.1499938964844,285.0102844238281,293.8684997558594,295.3480224609375,293.1499938964844,293.1499938964844,283.1499938964844,17500.7109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6103461384773254,1.0,0.0,0.0,2.786483764648437,2.786497116088867,5.180913262847753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5149.0283203125,0.0,662.269287109375,1895.4371337890625,0.0,987.9231567382812,0.6898074746131897,1.0,0.0,3.0,1.0,0.0
18168300,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665222167969,0.8163445591926575,0.1522423326969146,0.1371757090091705,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4664306640625,0.8502715826034546,0.1734802275896072,0.1644385755062103,297.5678100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46630859375,0.929697036743164,0.224642813205719,0.1568967700004577,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7930625677108765,0.1395313739776611,0.132523626089096,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4665832519531,0.7909515500068665,0.138295978307724,0.6237720251083374,285.46630859375,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4723205566406,285.46539306640625,1.0,0.2742612659931183,1.0,1.0,0.0,1.0,-1.4579765796661377,1.4579747915267944,1.7607599147595463e-06,1.1199288368225098,1.0,1.0,0.0,33.82646560668945,25.0,21935.7578125,-0.0,260.66241455078125,1.0,283.1499938964844,284.9949951171875,293.9001770019531,295.3960876464844,293.1499938964844,293.1499938964844,283.1499938964844,18242.328125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6140585541725159,1.0,0.0,0.0,2.844878673553467,2.844892740249634,5.400336817729112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5170.6748046875,0.0,704.787109375,1895.4371337890625,0.0,1009.861328125,0.7013387680053711,1.0,0.0,3.0,1.0,0.0
18168360,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.831244707107544,0.1531184166669845,0.1378946602344513,297.4156188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8666768670082092,0.1745147854089737,0.1653500497341156,297.5580749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.951124668121338,0.2263229936361313,0.1580238491296768,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8086919188499451,0.140226811170578,0.1331118941307068,297.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.464111328125,0.8060188293457031,0.1386947333812713,0.6252384185791016,285.4640808105469,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46368408203125,285.46405029296875,1.0,0.2728413641452789,1.0,1.0,0.0,1.0,-1.4637538194656372,1.463752031326294,1.773604935806361e-06,1.1245266199111938,1.0,1.0,0.0,32.036705017089844,25.0,22158.513671875,-0.0,258.6465148925781,1.0,283.1499938964844,284.9869384765625,293.9303894042969,295.4405212402344,293.1499938964844,293.1499938964844,283.1499938964844,18759.0078125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.617571234703064,1.0,0.0,0.0,2.884887933731079,2.884902238845825,5.553301321015169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5188.798828125,0.0,734.9426879882812,1895.4371337890625,0.0,1030.962890625,0.713931143283844,1.0,0.0,3.0,1.0,0.0
18168420,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45904541015625,0.8516000509262085,0.1543163061141967,0.1388934403657913,297.4063415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590148925781,0.8895469903945923,0.1759156137704849,0.1666000932455063,297.5450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4589538574219,0.9768615961074828,0.228596419095993,0.1595609486103058,297.3270568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.8282477855682373,0.1411688476800918,0.1339244693517685,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4590759277344,0.8249767422676086,0.13922119140625,0.6272391080856323,285.458984375,285.3520202636719,292.474853515625,290.9376220703125,292.4705810546875,297.4522399902344,285.458740234375,1.0,0.2713798582553863,1.0,1.0,0.0,1.0,-1.4716761112213137,1.4716743230819702,1.7913171177497134e-06,1.1308304071426392,1.0,1.0,0.0,29.975631713867188,25.0,22500.396484375,-0.0,256.8369445800781,1.0,283.1499938964844,284.9706726074219,293.9721069335937,295.5032043457031,293.1499938964844,293.1499938964844,283.1499938964844,19693.37109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6222972869873047,1.0,0.0,0.0,2.955861091613769,2.955876111984253,5.829903670928616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5216.734375,0.0,790.53076171875,1895.4371337890625,0.0,1059.872802734375,0.728456437587738,1.0,0.0,3.0,1.0,0.0
18168480,297.3522644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8604898452758789,0.1548431515693664,0.1393371671438217,297.4023742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.899343729019165,0.1765248775482177,0.1671484410762787,297.5394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.986283004283905,0.2295846343040466,0.1602322459220886,297.32421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8363562226295471,0.1415787488222122,0.1342828869819641,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.459228515625,0.8327019810676575,0.1394443213939666,0.6281063556671143,285.459228515625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4473571777344,285.4594421386719,1.0,0.2709144949913025,1.0,1.0,0.0,1.0,-1.475144386291504,1.475142478942871,1.799106712496723e-06,1.133589506149292,1.0,1.0,0.0,29.213790893554688,25.0,22632.67578125,-0.0,256.3898620605469,1.0,283.1499938964844,284.9673767089844,293.9900817871094,295.5293884277344,293.1499938964844,293.1499938964844,283.1499938964844,19988.228515625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242619752883911,1.0,0.0,0.0,2.9779069423675537,2.977922201156616,5.917190719628707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5227.64404296875,0.0,808.3512573242188,1895.4371337890625,0.0,1072.063720703125,0.7367392778396606,1.0,0.0,3.0,1.0,0.0
18168540,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.875909149646759,0.1565067172050476,0.1408059895038604,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9168445467948914,0.1784330606460571,0.168934941291809,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9862245917320251,0.233676940202713,0.1535154432058334,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8501045107841492,0.1428559422492981,0.1354673057794571,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8451583385467529,0.1401148438453674,0.6309990286827087,285.4500732421875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.435791015625,285.4488220214844,1.0,0.2695516943931579,1.0,1.0,0.0,1.0,-1.4754834175109863,1.475481629371643,1.7999871033680392e-06,1.133972406387329,1.0,1.0,0.0,28.078102111816406,25.0,22984.064453125,-0.0,253.7499542236328,1.0,283.1499938964844,284.9431457519531,294.0477905273437,295.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,21200.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303352117538452,1.0,0.0,0.0,3.066882848739624,3.066899061203003,6.276068802435475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.58251953125,0.0,882.995361328125,1895.4371337890625,0.0,1110.3795166015625,0.7585612535476685,1.0,0.0,3.0,1.0,0.0
18168600,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4502868652344,0.875909149646759,0.1565067172050476,0.1408059895038604,297.3897399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501953125,0.9168445467948914,0.1784330606460571,0.168934941291809,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4500732421875,0.9862245917320251,0.233676940202713,0.1535154432058334,297.3150939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8501045107841492,0.1428559422492981,0.1354673057794571,297.28302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.8451583385467529,0.1401148438453674,0.6309990286827087,285.4500732421875,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.435791015625,285.4488220214844,1.0,0.2695516943931579,1.0,1.0,0.0,1.0,-1.4754834175109863,1.475481629371643,1.7999871033680392e-06,1.133972406387329,1.0,1.0,0.0,28.078102111816406,25.0,22984.064453125,-0.0,253.7499542236328,1.0,283.1499938964844,284.9431457519531,294.0477905273437,295.6127624511719,293.1499938964844,293.1499938964844,283.1499938964844,21200.515625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303352117538452,1.0,0.0,0.0,3.066882848739624,3.066899061203003,6.276068802435475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5260.58251953125,0.0,882.995361328125,1895.4371337890625,0.0,1110.3795166015625,0.7585612535476685,1.0,0.0,3.0,1.0,0.0
18168660,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358825683594,0.8878737688064575,0.1579723060131073,0.1421045362949371,297.3785705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4358215332031,0.9311195015907288,0.1800915896892547,0.1704924702644348,297.5440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.435791015625,0.9816716313362122,0.2393914014101028,0.1464918851852417,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8607581257820129,0.1439593434333801,0.1364951729774475,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359436035156,0.8546255826950073,0.140703022480011,0.6335041522979736,285.4357604980469,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.4361877441406,285.43511962890625,1.0,0.2685622870922088,1.0,1.0,0.0,1.0,-1.4751262664794922,1.475124478340149,1.7991384311244474e-06,1.133644700050354,1.0,1.0,0.0,27.30609893798828,25.0,23272.41015625,-0.0,251.5921630859375,1.0,283.1499938964844,284.9189758300781,294.09686279296875,295.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,22318.708984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6346356868743896,1.0,0.0,0.0,3.1467230319976807,3.146739959716797,6.607091904697882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5287.01123046875,0.0,953.7674560546876,1895.4371337890625,0.0,1138.0777587890625,0.7751798629760742,1.0,0.0,3.0,1.0,0.0
18168720,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.435302734375,0.8888641595840454,0.1580984592437744,0.1422160267829895,297.37762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352722167969,0.9322957396507264,0.1802328824996948,0.1706250309944152,297.5453491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4352111816406,0.9812923073768616,0.2399151772260666,0.1459380388259887,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4353332519531,0.8616425395011902,0.1440531760454177,0.1365825533866882,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43536376953125,0.8554093837738037,0.1407540440559387,0.6337217688560486,285.4351806640625,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4363708496094,285.4346923828125,1.0,0.2684884071350097,1.0,1.0,0.0,1.0,-1.4751213788986206,1.4751195907592771,1.7991269487538375e-06,1.1336404085159302,1.0,1.0,0.0,27.24637794494629,28.0,23294.638671875,-0.0,251.4400177001953,1.0,283.1499938964844,284.917724609375,294.1010437011719,295.685302734375,293.1499938964844,293.1499938964844,283.1499938964844,22390.470703125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634955108165741,1.0,0.0,0.0,3.151777744293213,3.151794910430908,6.628335427194543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5289.109375,0.0,958.3711547851562,1895.4371337890625,0.0,1140.1536865234375,0.7793895602226257,1.0,0.0,3.0,1.0,0.0
18168780,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8955644965171814,0.1596653461456298,0.1436149626970291,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9401155114173888,0.1819628924131393,0.1722627282142639,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9793730974197388,0.246186077594757,0.1432352364063263,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8673908710479736,0.1452019363641739,0.1376671493053436,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8600438237190247,0.1413847059011459,0.6365096569061279,285.42840576171875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.437744140625,285.4286499023437,1.0,0.2690589129924774,1.0,1.0,0.0,1.0,-1.480167269706726,1.4801654815673828,1.8104501577909105e-06,1.137607455253601,1.0,1.0,0.0,27.04975891113281,31.0,23660.208984375,-0.0,253.0648803710937,1.0,283.1499938964844,284.8995056152344,294.1562194824219,295.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,23565.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387611031532288,1.0,0.0,0.0,3.233427047729492,3.233445167541504,6.976208624109859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2744140625,0.0,1034.7996826171875,1895.4371337890625,0.0,1165.0814208984375,0.7994277477264404,1.0,0.0,3.0,1.0,0.0
18168840,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8955644965171814,0.1596653461456298,0.1436149626970291,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9401155114173888,0.1819628924131393,0.1722627282142639,297.5576477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.9793730974197388,0.246186077594757,0.1432352364063263,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8673908710479736,0.1452019363641739,0.1376671493053436,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4283752441406,0.8600438237190247,0.1413847059011459,0.6365096569061279,285.42840576171875,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.437744140625,285.4286499023437,1.0,0.2690589129924774,1.0,1.0,0.0,1.0,-1.480167269706726,1.4801654815673828,1.8104501577909105e-06,1.137607455253601,1.0,1.0,0.0,27.04975891113281,31.0,23660.208984375,-0.0,253.0648803710937,1.0,283.1499938964844,284.8995056152344,294.1562194824219,295.76055908203125,293.1499938964844,293.1499938964844,283.1499938964844,23565.583984375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6387611031532288,1.0,0.0,0.0,3.233427047729492,3.233445167541504,6.976208624109859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5321.2744140625,0.0,1034.7996826171875,1895.4371337890625,0.0,1165.0814208984375,0.7994277477264404,1.0,0.0,3.0,1.0,0.0
18168900,297.323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8967206478118896,0.1604460775852203,0.1443174183368683,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9413870573043824,0.1828077137470245,0.1730682551860809,297.5596618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4269104003906,0.9795560240745544,0.2489688992500305,0.1434859931468963,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8681919574737549,0.1457633376121521,0.1382029801607132,297.259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.42694091796875,0.8603417873382568,0.1416873186826706,0.637895941734314,285.4268798828125,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.4366760253906,285.4267883300781,1.0,0.2698332667350769,1.0,1.0,0.0,1.0,-1.4845844507217407,1.4845826625823977,1.8204267462351709e-06,1.1411052942276,1.0,1.0,0.0,27.156850814819336,31.0,23880.01171875,-0.0,255.20030212402344,1.0,283.1499938964844,284.89031982421875,294.1855163574219,295.8018798828125,293.1499938964844,293.1499938964844,283.1499938964844,24267.35546875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6407189965248108,1.0,0.0,0.0,3.281219005584717,3.281237363815308,7.183957109191397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5340.34765625,0.0,1081.3660888671875,1895.4371337890625,0.0,1178.0430908203125,0.8083615899085999,1.0,0.0,3.0,1.0,0.0
18168960,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4294128417969,0.8964857459068298,0.1612260788679123,0.1450222730636596,297.3559265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.429443359375,0.9410125613212584,0.1836393475532531,0.1738646030426025,297.5582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42950439453125,0.980458915233612,0.2514210641384125,0.1447442471981048,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42938232421875,0.8676710724830627,0.1463169753551483,0.1387347728013992,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4293518066406,0.8593415021896362,0.1419737040996551,0.6392382979393005,285.42950439453125,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4339294433594,285.4302978515625,1.0,0.2709190845489502,1.0,1.0,0.0,1.0,-1.4901471138000488,1.490145206451416,1.83304553047492e-06,1.1455144882202148,1.0,1.0,0.0,27.39238929748535,34.0,24081.0,-0.0,258.160888671875,1.0,283.1499938964844,284.88800048828125,294.215087890625,295.84295654296875,293.1499938964844,293.1499938964844,283.1499938964844,24723.767578125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6427809596061707,1.0,0.0,0.0,3.311931133270264,3.3119499683380127,7.319070505218406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5357.6787109375,0.0,1112.01611328125,1895.4371337890625,0.0,1191.7940673828125,0.8187001347541809,1.0,0.0,3.0,1.0,0.0
18169020,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.892706573009491,0.1627819091081619,0.1464394330978393,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.9363149404525756,0.1852660775184631,0.175433948636055,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9837735295295716,0.2553516328334808,0.1496921628713607,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8635052442550659,0.1474039554595947,0.1397897899150848,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8542628884315491,0.1424887627363205,0.6417396664619446,285.4362487792969,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4237670898437,285.4374694824219,1.0,0.2738346457481384,1.0,1.0,0.0,1.0,-1.5039397478103638,1.5039379596710205,1.864584646682488e-06,1.1564525365829468,1.0,1.0,0.0,28.1839599609375,37.0,24546.068359375,-0.0,266.1209411621094,1.0,283.1499938964844,284.88140869140625,294.27545166015625,295.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,25874.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474817395210266,1.0,0.0,0.0,3.3881306648254395,3.388150453567505,7.65973254601704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2080078125,0.0,1190.55029296875,1895.4371337890625,0.0,1223.522705078125,0.8374098539352417,1.0,0.0,3.0,1.0,0.0
18169080,297.3147888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43609619140625,0.892706573009491,0.1627819091081619,0.1464394330978393,297.3463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4361572265625,0.9363149404525756,0.1852660775184631,0.175433948636055,297.54595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4362487792969,0.9837735295295716,0.2553516328334808,0.1496921628713607,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8635052442550659,0.1474039554595947,0.1397897899150848,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4360046386719,0.8542628884315491,0.1424887627363205,0.6417396664619446,285.4362487792969,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4237670898437,285.4374694824219,1.0,0.2738346457481384,1.0,1.0,0.0,1.0,-1.5039397478103638,1.5039379596710205,1.864584646682488e-06,1.1564525365829468,1.0,1.0,0.0,28.1839599609375,37.0,24546.068359375,-0.0,266.1209411621094,1.0,283.1499938964844,284.88140869140625,294.27545166015625,295.93035888671875,293.1499938964844,293.1499938964844,283.1499938964844,25874.5234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6474817395210266,1.0,0.0,0.0,3.3881306648254395,3.388150453567505,7.65973254601704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5397.2080078125,0.0,1190.55029296875,1895.4371337890625,0.0,1223.522705078125,0.8374098539352417,1.0,0.0,3.0,1.0,0.0
18169140,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8852027654647827,0.1643293797969818,0.1478628367185592,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9270503520965576,0.1868417561054229,0.1769689321517944,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.988267421722412,0.2578982412815094,0.1574659943580627,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8558996915817261,0.1484637409448623,0.1408325731754303,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8457918167114258,0.142910286784172,0.6439043879508972,285.4474792480469,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4075927734375,285.4490051269531,1.0,0.2776179313659668,1.0,1.0,0.0,1.0,-1.5206727981567385,1.5206708908081057,1.903317524920567e-06,1.1697235107421875,1.0,1.0,0.0,29.381425857543945,40.0,25046.6953125,-0.0,276.5733642578125,1.0,283.1499938964844,284.8787536621094,294.33526611328125,296.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,27016.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528747081756592,1.0,0.0,0.0,3.4620819091796875,3.4621024131774902,7.997752504707023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97998046875,0.0,1270.2210693359375,1895.4371337890625,0.0,1260.5628662109375,0.8555706143379211,1.0,0.0,3.0,1.0,0.0
18169200,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.447265625,0.8852027654647827,0.1643293797969818,0.1478628367185592,297.33740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4473571777344,0.9270503520965576,0.1868417561054229,0.1769689321517944,297.52166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.988267421722412,0.2578982412815094,0.1574659943580627,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471740722656,0.8558996915817261,0.1484637409448623,0.1408325731754303,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4471435546875,0.8457918167114258,0.142910286784172,0.6439043879508972,285.4474792480469,285.19000244140625,293.1499938964844,291.3086242675781,293.14630126953125,297.4075927734375,285.4490051269531,1.0,0.2776179313659668,1.0,1.0,0.0,1.0,-1.5206727981567385,1.5206708908081057,1.903317524920567e-06,1.1697235107421875,1.0,1.0,0.0,29.381425857543945,40.0,25046.6953125,-0.0,276.5733642578125,1.0,283.1499938964844,284.8787536621094,294.33526611328125,296.02001953125,293.1499938964844,293.1499938964844,283.1499938964844,27016.3515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6528747081756592,1.0,0.0,0.0,3.4620819091796875,3.4621024131774902,7.997752504707023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5438.97998046875,0.0,1270.2210693359375,1895.4371337890625,0.0,1260.5628662109375,0.8555706143379211,1.0,0.0,3.0,1.0,0.0
18169260,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8750087022781372,0.1658646315336227,0.1492884159088134,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9145241379737854,0.1883647739887237,0.1784673482179641,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9928420782089232,0.2590809166431427,0.1673850864171981,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8459144234657288,0.1494956165552139,0.1418621242046356,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.8349572420120239,0.1432310789823532,0.645683228969574,285.46221923828125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38653564453125,285.46392822265625,1.0,0.2820925712585449,1.0,1.0,0.0,1.0,-1.539459228515625,1.5394573211669922,1.947414375536028e-06,1.1846195459365845,1.0,1.0,0.0,30.954158782958984,28.0,25574.78125,-0.0,289.1624755859375,1.0,283.1499938964844,284.87921142578125,294.3938293457031,296.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,28147.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587244272232056,1.0,0.0,0.0,3.5338408946990967,3.533862352371216,8.332729066751199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.4267578125,0.0,1350.8538818359375,1895.4371337890625,0.0,1301.4931640625,0.873197078704834,1.0,0.0,3.0,1.0,0.0
18169320,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4619445800781,0.8750087022781372,0.1658646315336227,0.1492884159088134,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4620361328125,0.9145241379737854,0.1883647739887237,0.1784673482179641,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4622497558594,0.9928420782089232,0.2590809166431427,0.1673850864171981,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4618225097656,0.8459144234657288,0.1494956165552139,0.1418621242046356,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4617919921875,0.8349572420120239,0.1432310789823532,0.645683228969574,285.46221923828125,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38653564453125,285.46392822265625,1.0,0.2820925712585449,1.0,1.0,0.0,1.0,-1.539459228515625,1.5394573211669922,1.947414375536028e-06,1.1846195459365845,1.0,1.0,0.0,30.954158782958984,28.0,25574.78125,-0.0,289.1624755859375,1.0,283.1499938964844,284.87921142578125,294.3938293457031,296.1103515625,293.1499938964844,293.1499938964844,283.1499938964844,28147.900390625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6587244272232056,1.0,0.0,0.0,3.5338408946990967,3.533862352371216,8.332729066751199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5482.4267578125,0.0,1350.8538818359375,1895.4371337890625,0.0,1301.4931640625,0.873197078704834,1.0,0.0,3.0,1.0,0.0
18169380,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8848427534103394,0.1673479527235031,0.1506091058254242,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9257473349571228,0.1897996217012405,0.17982017993927,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.990476667881012,0.2612461149692535,0.1619220077991485,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8542475700378418,0.1504660099744796,0.1427701115608215,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8416803479194641,0.1434499323368072,0.6466439962387085,285.4639892578125,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3710327148437,285.4635925292969,1.0,0.2805862128734588,1.0,1.0,0.0,1.0,-1.538367509841919,1.538365602493286,1.945035819517216e-06,1.1839385032653809,1.0,1.0,0.0,30.25447463989257,31.0,25872.681640625,-0.0,286.8279113769531,1.0,283.1499938964844,284.8666687011719,294.448486328125,296.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,29280.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642376184463501,1.0,0.0,0.0,3.604215145111084,3.60423755645752,8.667916517879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.37548828125,0.0,1433.176513671875,1895.4371337890625,0.0,1340.76806640625,0.8904829025268555,1.0,0.0,3.0,1.0,0.0
18169440,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.8848427534103394,0.1673479527235031,0.1506091058254242,297.3209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640197753906,0.9257473349571228,0.1897996217012405,0.17982017993927,297.4668273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4639892578125,0.990476667881012,0.2612461149692535,0.1619220077991485,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8542475700378418,0.1504660099744796,0.1427701115608215,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4640808105469,0.8416803479194641,0.1434499323368072,0.6466439962387085,285.4639892578125,285.1413879394531,293.3525390625,291.4216003417969,293.3488464355469,297.3710327148437,285.4635925292969,1.0,0.2805862128734588,1.0,1.0,0.0,1.0,-1.538367509841919,1.538365602493286,1.945035819517216e-06,1.1839385032653809,1.0,1.0,0.0,30.25447463989257,31.0,25872.681640625,-0.0,286.8279113769531,1.0,283.1499938964844,284.8666687011719,294.448486328125,296.1903381347656,293.1499938964844,293.1499938964844,283.1499938964844,29280.162109375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642376184463501,1.0,0.0,0.0,3.604215145111084,3.60423755645752,8.667916517879348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.37548828125,0.0,1433.176513671875,1895.4371337890625,0.0,1340.76806640625,0.8904829025268555,1.0,0.0,3.0,1.0,0.0
18169500,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.45977783203125,0.8882856965065002,0.1680734306573867,0.1512562483549118,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.9296061396598816,0.1904894262552261,0.1804712116718292,297.4673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596862792969,0.9897102117538452,0.2632994651794433,0.1603161245584488,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8570765852928162,0.1509348452091217,0.1432092487812042,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598388671875,0.8437435626983643,0.1435568630695343,0.6470760107040405,285.4596862792969,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.3690185546875,285.4593811035156,1.0,0.2807011902332306,1.0,1.0,0.0,1.0,-1.5390406847000122,1.5390387773513794,1.946534212038386e-06,1.1843876838684082,1.0,1.0,0.0,30.07086181640625,31.0,26032.51171875,-0.0,286.6549987792969,1.0,283.1499938964844,284.8569641113281,294.47314453125,296.224609375,293.1499938964844,293.1499938964844,283.1499938964844,29974.25390625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663340330123901,1.0,0.0,0.0,3.646684169769287,3.646707057952881,8.873390697772265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5528.10791015625,0.0,1484.43798828125,1895.4371337890625,0.0,1355.876708984375,0.8981090784072876,1.0,0.0,3.0,1.0,0.0
18169560,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4611511230469,0.8896847367286682,0.1687960922718048,0.151905208826065,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.461181640625,0.9310109615325928,0.1911672204732895,0.1811163425445556,297.46734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.46124267578125,0.9896758198738098,0.2653129696846008,0.1602455526590347,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8580246567726135,0.1513969749212265,0.1436485946178436,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46112060546875,0.8440279364585876,0.1436675190925598,0.6475618481636047,285.46124267578125,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.3672180175781,285.4618530273437,1.0,0.2811407148838043,1.0,1.0,0.0,1.0,-1.5416184663772583,1.5416165590286257,1.952616912603844e-06,1.1864160299301147,1.0,1.0,0.0,30.111328125,34.0,26193.95703125,-0.0,287.9403076171875,1.0,283.1499938964844,284.8546447753906,294.4979858398437,296.25830078125,293.1499938964844,293.1499938964844,283.1499938964844,30407.580078125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6680620908737183,1.0,0.0,0.0,3.672949075698853,3.6729722023010254,9.001670377983828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.6025390625,0.0,1516.744140625,1895.4371337890625,0.0,1368.4013671875,0.9073678851127625,1.0,0.0,3.0,1.0,0.0
