time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18169620,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8889126181602478,0.1702426671981811,0.1532138437032699,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9295271635055542,0.1924956142902374,0.1823911517858505,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9908695816993712,0.2687735855579376,0.1627727001905441,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8566125631332397,0.1523069739341735,0.144524946808815,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8414852619171143,0.1438811421394348,0.6485911011695862,285.4672546386719,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3614807128906,285.4682922363281,1.0,0.2829129993915558,1.0,1.0,0.0,1.0,-1.5500410795211792,1.5500391721725464,1.9726012396859005e-06,1.1930657625198364,1.0,1.0,0.0,30.579530715942383,37.0,26589.373046875,-0.0,293.05242919921875,1.0,283.1499938964844,284.8491516113281,294.5522766113281,296.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,31525.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713472008705139,1.0,0.0,0.0,3.739856958389282,3.739881038665772,9.33261389945983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.8896484375,0.0,1601.1524658203125,1895.4371337890625,0.0,1392.3865966796875,0.9238078594207764,1.0,0.0,3.0,1.0,0.0
18169680,297.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46710205078125,0.8889126181602478,0.1702426671981811,0.1532138437032699,297.305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.9295271635055542,0.1924956142902374,0.1823911517858505,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672546386719,0.9908695816993712,0.2687735855579376,0.1627727001905441,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8566125631332397,0.1523069739341735,0.144524946808815,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46697998046875,0.8414852619171143,0.1438811421394348,0.6485911011695862,285.4672546386719,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3614807128906,285.4682922363281,1.0,0.2829129993915558,1.0,1.0,0.0,1.0,-1.5500410795211792,1.5500391721725464,1.9726012396859005e-06,1.1930657625198364,1.0,1.0,0.0,30.579530715942383,37.0,26589.373046875,-0.0,293.05242919921875,1.0,283.1499938964844,284.8491516113281,294.5522766113281,296.3341064453125,293.1499938964844,293.1499938964844,283.1499938964844,31525.50390625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6713472008705139,1.0,0.0,0.0,3.739856958389282,3.739881038665772,9.33261389945983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5577.8896484375,0.0,1601.1524658203125,1895.4371337890625,0.0,1392.3865966796875,0.9238078594207764,1.0,0.0,3.0,1.0,0.0
18169740,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.474853515625,0.8852959871292114,0.1714305579662323,0.1542993187904358,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.9247155785560608,0.1935609132051468,0.1834245026111602,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4750366210937,0.9927205443382264,0.2708252072334289,0.1670814901590347,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47479248046875,0.8527143001556396,0.1530418545007705,0.1452435702085495,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4747619628906,0.83680659532547,0.1440294831991195,0.6493968963623047,285.4750366210937,285.0721130371094,293.6412353515625,291.5820007324219,293.6375732421875,297.3536682128906,285.4762268066406,1.0,0.2851134240627289,1.0,1.0,0.0,1.0,-1.559587478637695,1.559585452079773,1.995418870137655e-06,1.2006111145019531,1.0,1.0,0.0,31.303897857666016,37.0,26955.38671875,-0.0,299.42254638671875,1.0,283.1499938964844,284.846435546875,294.6000671386719,296.4025573730469,293.1499938964844,293.1499938964844,283.1499938964844,32500.955078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.674331784248352,1.0,0.0,0.0,3.797274827957153,3.797299861907959,9.621379604141111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.3466796875,0.0,1676.0380859375,1895.4371337890625,0.0,1414.37353515625,0.93497896194458,1.0,0.0,3.0,1.0,0.0
18169800,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779052734375,0.8841546177864075,0.1716929525136947,0.1545399576425552,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.9232410788536072,0.193792924284935,0.1836505681276321,297.4463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4781188964844,0.9931990504264832,0.2711572349071502,0.1682903468608856,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4778137207031,0.8515439033508301,0.1532027125358581,0.1454019397497177,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4777526855469,0.8354771733283997,0.1440571844577789,0.6495598554611206,285.47808837890625,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3515014648437,285.4794616699219,1.0,0.2856855988502502,1.0,1.0,0.0,1.0,-1.5619832277297974,1.561981201171875,2.0011723336210707e-06,1.202505111694336,1.0,1.0,0.0,31.50594711303711,40.0,27033.365234375,-0.0,301.0867004394531,1.0,283.1499938964844,284.8475952148437,294.61065673828125,296.4176940917969,293.1499938964844,293.1499938964844,283.1499938964844,32639.109375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6750308871269226,1.0,0.0,0.0,3.8053369522094727,3.8053619861602783,9.662278444011465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.2578125,0.0,1686.7362060546875,1895.4371337890625,0.0,1419.55029296875,0.939898669719696,1.0,0.0,3.0,1.0,0.0
18169860,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8763760924339294,0.1731427758932113,0.1558800488710403,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9134138226509094,0.1950597763061523,0.1848953813314438,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.995868444442749,0.2723552584648132,0.1760841459035873,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.843782901763916,0.1540848016738891,0.1462801247835159,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.8268448114395142,0.1441750228404998,0.6503545641899109,285.492431640625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373107910156,285.4940490722656,1.0,0.289248913526535,1.0,1.0,0.0,1.0,-1.5764501094818115,1.5764479637145996,2.036138312178082e-06,1.2139410972595217,1.0,1.0,0.0,32.839115142822266,28.0,27513.9140625,-0.0,311.5382385253906,1.0,283.1499938964844,284.8488464355469,294.6702880859375,296.50567626953125,293.1499938964844,293.1499938964844,283.04998779296875,33754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793488264083862,1.0,0.0,0.0,3.869819641113281,3.8698456287384033,9.99251369648846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.38916015625,0.0,1773.9447021484375,1895.4371337890625,0.0,1451.7454833984375,0.9547434449195862,1.0,0.0,3.0,1.0,0.0
18169920,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4921875,0.8763760924339294,0.1731427758932113,0.1558800488710403,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4922790527344,0.9134138226509094,0.1950597763061523,0.1848953813314438,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4924621582031,0.995868444442749,0.2723552584648132,0.1760841459035873,297.247802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4920654296875,0.843782901763916,0.1540848016738891,0.1462801247835159,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.49200439453125,0.8268448114395142,0.1441750228404998,0.6503545641899109,285.492431640625,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3373107910156,285.4940490722656,1.0,0.289248913526535,1.0,1.0,0.0,1.0,-1.5764501094818115,1.5764479637145996,2.036138312178082e-06,1.2139410972595217,1.0,1.0,0.0,32.839115142822266,28.0,27513.9140625,-0.0,311.5382385253906,1.0,283.1499938964844,284.8488464355469,294.6702880859375,296.50567626953125,293.1499938964844,293.1499938964844,283.04998779296875,33754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6793488264083862,1.0,0.0,0.0,3.869819641113281,3.8698456287384033,9.99251369648846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5758.38916015625,0.0,1773.9447021484375,1895.4371337890625,0.0,1451.7454833984375,0.9547434449195862,1.0,0.0,3.0,1.0,0.0
18169980,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8864560723304749,0.1743891984224319,0.1570376455783844,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.924673557281494,0.1961328983306884,0.1859446614980697,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9939185380935668,0.2740980684757232,0.1701979339122772,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8522212505340576,0.1548169404268264,0.1469936668872833,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.8335402607917786,0.1441155821084976,0.6502050161361694,285.4233093261719,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3252868652344,285.42205810546875,1.0,0.2872137427330017,1.0,1.0,0.0,1.0,-1.572725534439087,1.5727235078811646,2.0272855181247e-06,1.2111629247665403,1.0,1.0,0.0,31.96870422363281,31.0,28045.54296875,-0.0,307.41632080078125,1.0,283.05126953125,284.7605895996094,294.74627685546875,296.6333312988281,293.1499938964844,293.1499938964844,282.75,34716.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689089298248291,1.0,0.0,0.0,3.924588441848755,3.924614906311035,1.0277358342136722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.52294921875,0.0,1850.3345947265625,1895.4371337890625,0.0,1525.734375,0.9661040306091307,1.0,0.0,3.0,1.0,0.0
18170040,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.423583984375,0.8864560723304749,0.1743891984224319,0.1570376455783844,297.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4234619140625,0.924673557281494,0.1961328983306884,0.1859446614980697,297.4048767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4232788085937,0.9939185380935668,0.2740980684757232,0.1701979339122772,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4237365722656,0.8522212505340576,0.1548169404268264,0.1469936668872833,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.423828125,0.8335402607917786,0.1441155821084976,0.6502050161361694,285.4233093261719,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.3252868652344,285.42205810546875,1.0,0.2872137427330017,1.0,1.0,0.0,1.0,-1.572725534439087,1.5727235078811646,2.0272855181247e-06,1.2111629247665403,1.0,1.0,0.0,31.96870422363281,31.0,28045.54296875,-0.0,307.41632080078125,1.0,283.05126953125,284.7605895996094,294.74627685546875,296.6333312988281,293.1499938964844,293.1499938964844,282.75,34716.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689089298248291,1.0,0.0,0.0,3.924588441848755,3.924614906311035,1.0277358342136722e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.52294921875,0.0,1850.3345947265625,1895.4371337890625,0.0,1525.734375,0.9661040306091307,1.0,0.0,3.0,1.0,0.0
18170100,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2851867675781,0.8900480270385742,0.1748384833335876,0.1575102657079696,297.2809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2832336425781,0.9286694526672364,0.1965165734291076,0.1863668113946914,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2804260253906,0.99316668510437,0.2757891714572906,0.1682069003582,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874450683594,0.8551855683326721,0.155064046382904,0.1472716182470321,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.8356610536575317,0.1439815461635589,0.6497775316238403,285.28076171875,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3232116699219,285.25665283203125,1.0,0.2869139611721039,1.0,1.0,0.0,1.0,-1.5712240934371948,1.5712220668792725,2.0235452211636584e-06,1.209883689880371,1.0,1.0,0.0,31.676862716674805,31.0,28993.189453125,-0.0,305.92010498046875,1.0,282.7922668457031,284.5689697265625,294.8265686035156,296.8385314941406,293.1499938964844,293.1499938964844,282.75,35007.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7010605931282043,1.0,0.0,0.0,3.9410035610198975,3.941030502319336,1.036351136463054e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.91845703125,0.0,1873.6500244140625,1895.4371337890625,0.0,1619.1334228515625,0.970009982585907,1.0,0.0,3.0,1.0,0.0
18170160,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.203857421875,0.8905289173126221,0.1750976741313934,0.1578096449375152,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035827636719,0.9290733933448792,0.1967312395572662,0.186635360121727,297.4032897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2032470703125,0.9931952357292176,0.2771767675876617,0.1682802885770797,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2042236328125,0.855394721031189,0.1551746726036071,0.1474298536777496,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2044982910156,0.8352032899856567,0.1437218785285949,0.6488494873046875,285.2032775878906,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3192138671875,285.2008972167969,1.0,0.2869412004947662,1.0,1.0,0.0,1.0,-1.5710690021514893,1.571066975593567,2.023150045715738e-06,1.2097434997558594,1.0,1.0,0.0,31.68289566040039,34.0,29113.326171875,-0.0,305.86248779296875,1.0,282.75439453125,284.5162048339844,294.8326416015625,296.8122253417969,293.1499938964844,293.1499938964844,282.45001220703125,35232.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072651982307434,1.0,0.0,0.0,3.9536380767822266,3.953665018081665,1.0430067050037906e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6125.1943359375,0.0,1891.7279052734373,1895.4371337890625,0.0,1668.5537109375,0.9730156660079956,1.0,0.0,3.0,1.0,0.0
18170220,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8862258195877075,0.1753575950860977,0.1581414341926574,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.923702836036682,0.1968822926282882,0.1868888139724731,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.994541347026825,0.2787346541881561,0.1719502806663513,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8510614037513733,0.1551657170057296,0.1475166380405426,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8298254609107971,0.1429663896560669,0.6459328532218933,284.9877624511719,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305419921875,284.9859924316406,1.0,0.2878471612930298,1.0,1.0,0.0,1.0,-1.572778344154358,1.5727763175964355,2.0272548226785148e-06,1.211063265800476,0.99742329120636,0.99742329120636,0.0,32.19965744018555,37.0,30212.552734375,-0.0,308.0614013671875,1.0,282.4573059082031,284.2781677246094,294.8766784667969,296.9286193847656,293.1499938964844,293.1499938964844,282.1499938964844,35542.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228415012359619,1.0,0.0,0.0,3.9709994792938232,3.971026659011841,1.052186917149811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.47412109375,0.0,1916.7586669921875,1895.4371337890625,0.0,1795.463623046875,0.977145493030548,1.0,0.0,3.0,1.0,0.0
18170280,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.8862258195877075,0.1753575950860977,0.1581414341926574,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.923702836036682,0.1968822926282882,0.1868888139724731,297.3868103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.994541347026825,0.2787346541881561,0.1719502806663513,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8510614037513733,0.1551657170057296,0.1475166380405426,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8298254609107971,0.1429663896560669,0.6459328532218933,284.9877624511719,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.305419921875,284.9859924316406,1.0,0.2878471612930298,1.0,1.0,0.0,1.0,-1.572778344154358,1.5727763175964355,2.0272548226785148e-06,1.211063265800476,0.99742329120636,0.99742329120636,0.0,32.19965744018555,37.0,30212.552734375,-0.0,308.0614013671875,1.0,282.4573059082031,284.2781677246094,294.8766784667969,296.9286193847656,293.1499938964844,293.1499938964844,282.1499938964844,35542.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7228415012359619,1.0,0.0,0.0,3.9709994792938232,3.971026659011841,1.052186917149811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6219.47412109375,0.0,1916.7586669921875,1895.4371337890625,0.0,1795.463623046875,0.977145493030548,1.0,0.0,3.0,1.0,0.0
18170340,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8768171072006226,0.1754631996154785,0.1582830548286438,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9123615026474,0.1968136131763458,0.186893954873085,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.996729016304016,0.2784152626991272,0.1791625171899795,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8421288728713989,0.1549723744392395,0.1473995298147201,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199346661567688,0.1419781446456909,0.64188152551651,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.283935546875,284.8305358886719,1.0,0.2896822094917297,1.0,1.0,0.0,1.0,-1.5766078233718872,1.5766057968139648,2.036514842984616e-06,1.214059829711914,0.8485903143882751,0.8485903143882751,0.0,33.282379150390625,25.0,30945.365234375,-0.0,312.8025207519531,1.0,282.1556701660156,284.1188049316406,294.9125061035156,297.0116882324219,293.1499938964844,293.1499938964844,282.45001220703125,42997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344948053359985,1.0,0.0,0.0,3.753771543502808,3.753797769546509,9.402187970408704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.8291015625,0.0,1705.5574951171875,1895.4371337890625,0.0,1892.8802490234373,0.9327537417411804,1.0,0.0,3.0,1.0,0.0
18170400,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8210754394531,0.8768171072006226,0.1754631996154785,0.1582830548286438,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821533203125,0.9123615026474,0.1968136131763458,0.186893954873085,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223876953125,0.996729016304016,0.2784152626991272,0.1791625171899795,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8205871582031,0.8421288728713989,0.1549723744392395,0.1473995298147201,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.8199346661567688,0.1419781446456909,0.64188152551651,284.8221435546875,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.283935546875,284.8305358886719,1.0,0.2896822094917297,1.0,1.0,0.0,1.0,-1.5766078233718872,1.5766057968139648,2.036514842984616e-06,1.214059829711914,0.8485903143882751,0.8485903143882751,0.0,33.282379150390625,25.0,30945.365234375,-0.0,312.8025207519531,1.0,282.1556701660156,284.1188049316406,294.9125061035156,297.0116882324219,293.1499938964844,293.1499938964844,282.45001220703125,42997.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344948053359985,1.0,0.0,0.0,3.753771543502808,3.753797769546509,9.402187970408704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5622.8291015625,0.0,1705.5574951171875,1895.4371337890625,0.0,1892.8802490234373,0.9327537417411804,1.0,0.0,3.0,1.0,0.0
18170460,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8882883787155151,0.1766061335802078,0.1589644253253936,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.924968421459198,0.1974925100803375,0.1872477084398269,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9944160580635072,0.2797229290008545,0.1715896874666214,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8515485525131226,0.1553791314363479,0.1475420445203781,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273453712463379,0.1415153294801712,0.6387158632278442,285.05340576171875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747497558594,285.0521240234375,1.0,0.2861446738243103,1.0,1.0,0.0,1.0,-1.5651410818099976,1.5651390552520752,2.0088639303139644e-06,1.2050840854644775,1.0,1.0,0.0,32.003753662109375,28.0,30401.95703125,-0.0,303.90069580078125,1.0,282.4436340332031,284.33721923828125,294.85699462890625,296.8484191894531,293.1499938964844,293.1499938964844,282.1499938964844,33284.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147691249847412,1.0,0.0,0.0,3.8394618034362793,3.839487314224243,9.836350045588915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3798828125,0.0,1732.970947265625,1895.4371337890625,0.0,1729.2001953125,0.9461343288421632,1.0,0.0,3.0,1.0,0.0
18170520,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8882883787155151,0.1766061335802078,0.1589644253253936,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.924968421459198,0.1974925100803375,0.1872477084398269,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.9944160580635072,0.2797229290008545,0.1715896874666214,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8515485525131226,0.1553791314363479,0.1475420445203781,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8273453712463379,0.1415153294801712,0.6387158632278442,285.05340576171875,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2747497558594,285.0521240234375,1.0,0.2861446738243103,1.0,1.0,0.0,1.0,-1.5651410818099976,1.5651390552520752,2.0088639303139644e-06,1.2050840854644775,1.0,1.0,0.0,32.003753662109375,28.0,30401.95703125,-0.0,303.90069580078125,1.0,282.4436340332031,284.33721923828125,294.85699462890625,296.8484191894531,293.1499938964844,293.1499938964844,282.1499938964844,33284.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7147691249847412,1.0,0.0,0.0,3.8394618034362793,3.839487314224243,9.836350045588915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.3798828125,0.0,1732.970947265625,1895.4371337890625,0.0,1729.2001953125,0.9461343288421632,1.0,0.0,3.0,1.0,0.0
18170580,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8971131443977356,0.1774272173643112,0.159871906042099,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9344725608825684,0.1979917287826538,0.187840923666954,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9924265146255492,0.2834428548812866,0.1663599461317062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8586848974227905,0.1556805074214935,0.1479111760854721,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8325516581535339,0.1410405188798904,0.6368507742881775,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2773742675781,284.8634338378906,1.0,0.284644067287445,1.0,1.0,0.0,1.0,-1.5588618516921997,1.5588598251342771,1.99357441488246e-06,1.199943780899048,0.8696750402450562,0.8696750402450562,0.0,31.19554710388184,31.0,31091.529296875,-0.0,298.7929382324219,1.0,282.1566467285156,284.14019775390625,295.0067443847656,297.0940856933594,293.1499938964844,293.1499938964844,282.45001220703125,40006.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252452373504639,1.0,0.0,0.0,3.7394278049468994,3.7394533157348633,9.330471471002966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6005859375,0.0,1665.667236328125,1895.4371337890625,0.0,1815.392333984375,0.9273382425308228,1.0,0.0,3.0,1.0,0.0
18170640,297.2416381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.8971131443977356,0.1774272173643112,0.159871906042099,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8594055175781,0.9344725608825684,0.1979917287826538,0.187840923666954,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.859619140625,0.9924265146255492,0.2834428548812866,0.1663599461317062,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.859130859375,0.8586848974227905,0.1556805074214935,0.1479111760854721,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8590393066406,0.8325516581535339,0.1410405188798904,0.6368507742881775,284.8595886230469,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2773742675781,284.8634338378906,1.0,0.284644067287445,1.0,1.0,0.0,1.0,-1.5588618516921997,1.5588598251342771,1.99357441488246e-06,1.199943780899048,0.8696750402450562,0.8696750402450562,0.0,31.19554710388184,31.0,31091.529296875,-0.0,298.7929382324219,1.0,282.1566467285156,284.14019775390625,295.0067443847656,297.0940856933594,293.1499938964844,293.1499938964844,282.45001220703125,40006.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252452373504639,1.0,0.0,0.0,3.7394278049468994,3.7394533157348633,9.330471471002966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5656.6005859375,0.0,1665.667236328125,1895.4371337890625,0.0,1815.392333984375,0.9273382425308228,1.0,0.0,3.0,1.0,0.0
18170700,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.8983911871910095,0.1779673397541046,0.1602126657962799,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.935592234134674,0.1983216553926468,0.1880441308021545,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9922369718551636,0.2852794826030731,0.1659029722213745,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8594790101051331,0.1558979302644729,0.1480292826890945,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8326160907745361,0.14087875187397,0.6357278227806091,285.0180358886719,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27886962890625,285.0422058105469,1.0,0.2844453454017639,1.0,1.0,0.0,1.0,-1.55775785446167,1.557755947113037,1.99084547602979e-06,1.1989960670471191,0.9665526151657104,0.9665526151657104,0.0,31.114416122436523,31.0,30474.09765625,-0.0,298.0606994628906,1.0,282.4037780761719,284.33349609375,294.95068359375,296.9079895019531,293.1499938964844,293.1499938964844,282.45001220703125,35458.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155171036720276,1.0,0.0,0.0,3.7445685863494873,3.744593381881714,9.356143095828884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5840.33251953125,0.0,1636.7919921875,1895.4371337890625,0.0,1735.2965087890625,0.9287195801734924,1.0,0.0,3.0,1.0,0.0
18170760,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0768737792969,0.8999856114387512,0.1787830591201782,0.1608509123325348,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0769958496094,0.9368571043014526,0.1988684982061386,0.1884800791740417,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771179199219,0.992124319076538,0.2872284352779388,0.1656342148780822,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0766906738281,0.8604013323783875,0.1562947630882263,0.1483363658189773,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765075683594,0.8328168392181396,0.1408927291631698,0.6354675889015198,285.0771179199219,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2822265625,285.0783386230469,1.0,0.2846097946166992,1.0,1.0,0.0,1.0,-1.5587788820266724,1.55877685546875,1.9932033410441363e-06,1.1997230052947998,1.0,1.0,0.0,31.09823989868164,34.0,30676.271484375,-0.0,298.49664306640625,1.0,282.4431457519531,284.3531188964844,294.9818115234375,296.98248291015625,293.1499938964844,293.1499938964844,282.1499938964844,33169.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7102411985397339,1.0,0.0,0.0,3.8368968963623047,3.8369221687316895,9.823212394621803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6243.8857421875,0.0,1728.94873046875,1895.4371337890625,0.0,1692.4930419921875,0.9452109336853028,1.0,0.0,3.0,1.0,0.0
18170820,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8985750079154968,0.1797257959842682,0.1619264185428619,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9342299699783324,0.1994652450084686,0.1892288029193878,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931565523147584,0.2898431122303009,0.1681812107563018,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8582541346549988,0.1567118167877197,0.1488762646913528,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8296127319335938,0.1405835896730423,0.6347270607948303,284.8839416503906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806396484375,284.8861389160156,1.0,0.2858524918556213,1.0,1.0,0.0,1.0,-1.5637845993041992,1.5637825727462769,2.0050765670021065e-06,1.2035446166992188,0.9054304957389832,0.9054304957389832,0.0,31.517343521118164,37.0,31667.259765625,-0.0,301.9660339355469,1.0,282.1556701660156,284.1429748535156,295.13360595703125,297.2538146972656,293.1499938964844,293.1499938964844,281.8500061035156,37922.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252970933914185,1.0,0.0,0.0,3.8044321537017822,3.804457902908325,9.657683222030755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.84033203125,0.0,1726.8568115234375,1895.4371337890625,0.0,1815.822998046875,0.9405176639556884,1.0,0.0,3.0,1.0,0.0
18170880,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8985750079154968,0.1797257959842682,0.1619264185428619,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.9342299699783324,0.1994652450084686,0.1892288029193878,297.3648376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.9931565523147584,0.2898431122303009,0.1681812107563018,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8582541346549988,0.1567118167877197,0.1488762646913528,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8296127319335938,0.1405835896730423,0.6347270607948303,284.8839416503906,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2806396484375,284.8861389160156,1.0,0.2858524918556213,1.0,1.0,0.0,1.0,-1.5637845993041992,1.5637825727462769,2.0050765670021065e-06,1.2035446166992188,0.9054304957389832,0.9054304957389832,0.0,31.517343521118164,37.0,31667.259765625,-0.0,301.9660339355469,1.0,282.1556701660156,284.1429748535156,295.13360595703125,297.2538146972656,293.1499938964844,293.1499938964844,281.8500061035156,37922.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252970933914185,1.0,0.0,0.0,3.8044321537017822,3.804457902908325,9.657683222030755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6361.84033203125,0.0,1726.8568115234375,1895.4371337890625,0.0,1815.822998046875,0.9405176639556884,1.0,0.0,3.0,1.0,0.0
18170940,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.890044093132019,0.1802644431591034,0.1624554693698883,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9235183000564576,0.1996736824512481,0.1894952952861786,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955946803092957,0.290408581495285,0.1751788854598999,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8499441742897034,0.1568205505609512,0.1490425169467926,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8206114768981934,0.1399327367544174,0.6321837306022644,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2681579589844,284.8419189453125,1.0,0.2880312204360962,1.0,1.0,0.0,1.0,-1.5702859163284302,1.5702838897705078,2.0205868622724665e-06,1.2085278034210205,0.7749463319778442,0.7749463319778442,0.0,32.57853317260742,40.0,31997.412109375,-0.0,307.8841247558594,1.0,281.85772705078125,284.1136779785156,295.1783142089844,297.3403015136719,293.1499938964844,293.1499938964844,282.1499938964844,47259.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388420104980469,1.0,0.0,0.0,3.369774341583252,3.369797706604004,7.576959433208685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.513671875,0.0,1320.9583740234375,1895.4371337890625,0.0,1929.7222900390625,0.8538089394569397,1.0,0.0,3.0,1.0,0.0
18171000,297.2350769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.890044093132019,0.1802644431591034,0.1624554693698883,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8220520019531,0.9235183000564576,0.1996736824512481,0.1894952952861786,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8240051269531,0.9955946803092957,0.290408581495285,0.1751788854598999,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194274902344,0.8499441742897034,0.1568205505609512,0.1490425169467926,297.1386108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.8206114768981934,0.1399327367544174,0.6321837306022644,284.8234558105469,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.2681579589844,284.8419189453125,1.0,0.2880312204360962,1.0,1.0,0.0,1.0,-1.5702859163284302,1.5702838897705078,2.0205868622724665e-06,1.2085278034210205,0.7749463319778442,0.7749463319778442,0.0,32.57853317260742,40.0,31997.412109375,-0.0,307.8841247558594,1.0,281.85772705078125,284.1136779785156,295.1783142089844,297.3403015136719,293.1499938964844,293.1499938964844,282.1499938964844,47259.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388420104980469,1.0,0.0,0.0,3.369774341583252,3.369797706604004,7.576959433208685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5765.513671875,0.0,1320.9583740234375,1895.4371337890625,0.0,1929.7222900390625,0.8538089394569397,1.0,0.0,3.0,1.0,0.0
18171060,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8818175792694092,0.1817877739667892,0.1636163592338562,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9127593040466307,0.2005985677242279,0.1902073323726654,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976051449775696,0.2905590832233429,0.1827882826328277,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8416435718536377,0.1575037986040115,0.1495658904314041,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811172366142273,0.139750674366951,0.6308931708335876,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591247558594,285.0461120605469,1.0,0.2910155057907104,1.0,1.0,0.0,1.0,-1.5807467699050903,1.580744743347168,2.045836481556762e-06,1.2166632413864136,0.9406936168670654,0.9406936168670654,0.0,33.88630676269531,43.0,32049.5234375,-0.0,316.4283447265625,1.0,282.14080810546875,284.2958984375,295.13037109375,297.2132568359375,293.1499938964844,293.1499938964844,281.8500061035156,31834.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227086424827576,1.0,0.0,0.0,3.557342767715454,3.5573651790618896,8.443931847068598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5185546875,0.0,1402.1297607421875,1895.4371337890625,0.0,1794.3648681640625,0.8816842436790466,1.0,0.0,3.0,1.0,0.0
18171120,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8818175792694092,0.1817877739667892,0.1636163592338562,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.9127593040466307,0.2005985677242279,0.1902073323726654,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9976051449775696,0.2905590832233429,0.1827882826328277,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8416435718536377,0.1575037986040115,0.1495658904314041,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.811172366142273,0.139750674366951,0.6308931708335876,285.0478210449219,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2591247558594,285.0461120605469,1.0,0.2910155057907104,1.0,1.0,0.0,1.0,-1.5807467699050903,1.580744743347168,2.045836481556762e-06,1.2166632413864136,0.9406936168670654,0.9406936168670654,0.0,33.88630676269531,43.0,32049.5234375,-0.0,316.4283447265625,1.0,282.14080810546875,284.2958984375,295.13037109375,297.2132568359375,293.1499938964844,293.1499938964844,281.8500061035156,31834.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7227086424827576,1.0,0.0,0.0,3.557342767715454,3.5573651790618896,8.443931847068598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6354.5185546875,0.0,1402.1297607421875,1895.4371337890625,0.0,1794.3648681640625,0.8816842436790466,1.0,0.0,3.0,1.0,0.0
18171180,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8714714050292969,0.182732805609703,0.1647397130727768,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9005027413368225,0.2011518329381942,0.1909571588039398,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2892718315124511,0.1918123662471771,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8317148089408875,0.157900258898735,0.1501339375972747,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993249893188477,0.1392939090728759,0.6297372579574585,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8924255371094,1.0,0.2946627736091614,1.0,1.0,0.0,1.0,-1.593124270439148,1.593122124671936,2.076104465231765e-06,1.2264065742492676,0.8245880007743835,0.8245880007743835,0.0,35.58122634887695,31.0,32929.98046875,-0.0,327.0744934082031,1.0,281.8585510253906,284.13262939453125,295.27392578125,297.471923828125,293.1499938964844,293.1499938964844,282.1499938964844,39889.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366415858268738,1.0,0.0,0.0,3.452380657196045,3.4524035453796387,7.952993428261834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4404296875,0.0,1351.7442626953125,1895.4371337890625,0.0,1911.0411376953125,0.8640074133872986,1.0,0.0,3.0,1.0,0.0
18171240,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8714714050292969,0.182732805609703,0.1647397130727768,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.884765625,0.9005027413368225,0.2011518329381942,0.1909571588039398,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856201171875,0.9990000128746032,0.2892718315124511,0.1918123662471771,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8317148089408875,0.157900258898735,0.1501339375972747,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.7993249893188477,0.1392939090728759,0.6297372579574585,284.88525390625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.24395751953125,284.8924255371094,1.0,0.2946627736091614,1.0,1.0,0.0,1.0,-1.593124270439148,1.593122124671936,2.076104465231765e-06,1.2264065742492676,0.8245880007743835,0.8245880007743835,0.0,35.58122634887695,31.0,32929.98046875,-0.0,327.0744934082031,1.0,281.8585510253906,284.13262939453125,295.27392578125,297.471923828125,293.1499938964844,293.1499938964844,282.1499938964844,39889.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7366415858268738,1.0,0.0,0.0,3.452380657196045,3.4524035453796387,7.952993428261834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5846.4404296875,0.0,1351.7442626953125,1895.4371337890625,0.0,1911.0411376953125,0.8640074133872986,1.0,0.0,3.0,1.0,0.0
18171300,297.2379455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.8720818758010864,0.1833218336105346,0.1651385277509689,297.2164611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9007676243782043,0.2014929801225662,0.1911852359771728,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2886260151863098,0.1918844133615493,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.8318976759910583,0.1581432074308395,0.1502908170223236,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.7986997365951538,0.1390830427408218,0.6285144686698914,285.0362854003906,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.23712158203125,285.0557861328125,1.0,0.2942502200603485,1.0,1.0,0.0,1.0,-1.5926929712295532,1.5926908254623413,2.07514517569507e-06,1.2261550426483154,0.9253686666488647,0.9253686666488647,0.0,35.587181091308594,31.0,32479.802734375,-0.0,326.8753356933594,1.0,282.09735107421875,284.30108642578125,295.2198181152344,297.2995910644531,293.1499938964844,293.1499938964844,282.1499938964844,33884.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7294403910636902,1.0,0.0,0.0,3.5021073818206787,3.502129554748535,8.183747581824719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6029.099609375,0.0,1359.5821533203125,1895.4371337890625,0.0,1850.380859375,0.8735393285751343,1.0,0.0,3.0,1.0,0.0
18171360,297.2403259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680236816406,0.8788380026817322,0.184111475944519,0.1657618284225464,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.9074472784996032,0.201992467045784,0.1915778219699859,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0674133300781,0.9985747933387756,0.2890351116657257,0.1877965033054351,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0682983398437,0.8373463749885559,0.158515989780426,0.1505724489688873,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8036065697669983,0.138993501663208,0.6277825236320496,285.067626953125,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.23614501953125,285.0636901855469,1.0,0.292661190032959,1.0,1.0,0.0,1.0,-1.588467001914978,1.5884649753570557,2.064795580736245e-06,1.2228403091430664,0.9841567277908324,0.9841567277908324,0.0,34.82551956176758,25.0,32677.7421875,-0.0,322.7291564941406,1.0,282.1416015625,284.29083251953125,295.2454528808594,297.37322998046875,293.1499938964844,293.1499938964844,281.8500061035156,30892.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7261699438095093,1.0,0.0,0.0,3.639913320541382,3.639936447143554,8.840470400173217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6436.66748046875,0.0,1483.8668212890625,1895.4371337890625,0.0,1823.0816650390625,0.8995117545127869,1.0,0.0,3.0,1.0,0.0
18171420,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948217034339905,0.1848999559879303,0.1666438728570938,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9248857498168944,0.2024156600236892,0.1921017318964004,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.996244728565216,0.2915617227554321,0.1773829311132431,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8507108688354492,0.1588174253702163,0.1509408205747604,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153876066207886,0.1384609788656234,0.6256576776504517,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.86090087890625,1.0,0.2887516915798187,1.0,1.0,0.0,1.0,-1.5755479335784912,1.5755457878112793,2.033279315583058e-06,1.2126346826553345,0.8348667621612549,0.8348667621612549,0.0,32.99061965942383,28.0,33178.80859375,-0.0,311.5068359375,1.0,281.8570861816406,284.08380126953125,295.369140625,297.5989990234375,293.1499938964844,293.1499938964844,282.1499938964844,39983.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412577867507935,1.0,0.0,0.0,3.553006172180176,3.553030014038086,8.423357371611928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.572265625,0.0,1456.92626953125,1895.4371337890625,0.0,1950.30859375,0.8856356739997864,1.0,0.0,3.0,1.0,0.0
