time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18171480,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8559265136719,0.8948217034339905,0.1848999559879303,0.1666438728570938,297.21295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560791015625,0.9248857498168944,0.2024156600236892,0.1921017318964004,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.996244728565216,0.2915617227554321,0.1773829311132431,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8507108688354492,0.1588174253702163,0.1509408205747604,297.1307983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8153876066207886,0.1384609788656234,0.6256576776504517,284.8562927246094,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2373962402344,284.86090087890625,1.0,0.2887516915798187,1.0,1.0,0.0,1.0,-1.5755479335784912,1.5755457878112793,2.033279315583058e-06,1.2126346826553345,0.8348667621612549,0.8348667621612549,0.0,32.99061965942383,28.0,33178.80859375,-0.0,311.5068359375,1.0,281.8570861816406,284.08380126953125,295.369140625,297.5989990234375,293.1499938964844,293.1499938964844,282.1499938964844,39983.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412577867507935,1.0,0.0,0.0,3.553006172180176,3.553030014038086,8.423357371611928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.572265625,0.0,1456.92626953125,1895.4371337890625,0.0,1950.30859375,0.8856356739997864,1.0,0.0,3.0,1.0,0.0
18171540,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.904912292957306,0.1862210929393768,0.1675599515438079,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9356399774551392,0.2031887024641037,0.1926149874925613,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994318187236786,0.2960912883281708,0.1713107675313949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8589229583740234,0.1593996733427047,0.1513094156980514,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.821580708026886,0.1382266730070114,0.6237536072731018,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0485534667969,1.0,0.2868291735649109,1.0,1.0,0.0,1.0,-1.568121314048767,1.5681192874908447,2.0151348962826887e-06,1.2066186666488647,0.9854933619499208,0.9854933619499208,0.0,32.004234313964844,31.0,32746.2421875,-0.0,305.3179016113281,1.0,282.142333984375,284.265380859375,295.3193664550781,297.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,31689.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278351783752441,1.0,0.0,0.0,3.690927267074585,3.690950870513916,9.090007893064468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.5595703125,0.0,1546.57080078125,1895.4371337890625,0.0,1836.9620361328125,0.9115585684776306,1.0,0.0,3.0,1.0,0.0
18171600,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.904912292957306,0.1862210929393768,0.1675599515438079,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9356399774551392,0.2031887024641037,0.1926149874925613,297.3067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.994318187236786,0.2960912883281708,0.1713107675313949,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05181884765625,0.8589229583740234,0.1593996733427047,0.1513094156980514,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.821580708026886,0.1382266730070114,0.6237536072731018,285.0513916015625,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2488708496094,285.0485534667969,1.0,0.2868291735649109,1.0,1.0,0.0,1.0,-1.568121314048767,1.5681192874908447,2.0151348962826887e-06,1.2066186666488647,0.9854933619499208,0.9854933619499208,0.0,32.004234313964844,31.0,32746.2421875,-0.0,305.3179016113281,1.0,282.142333984375,284.265380859375,295.3193664550781,297.4556579589844,293.1499938964844,293.1499938964844,281.8500061035156,31689.978515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278351783752441,1.0,0.0,0.0,3.690927267074585,3.690950870513916,9.090007893064468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.5595703125,0.0,1546.57080078125,1895.4371337890625,0.0,1836.9620361328125,0.9115585684776306,1.0,0.0,3.0,1.0,0.0
18171660,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.909188449382782,0.1870730370283126,0.168535441160202,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939382016658783,0.2036500573158264,0.1932122558355331,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.993722915649414,0.2998381555080414,0.1696678400039672,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8618431687355042,0.159752756357193,0.1517673134803772,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.822930634021759,0.1378363519906997,0.6225006580352783,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25506591796875,284.8629455566406,1.0,0.2864942848682403,1.0,1.0,0.0,1.0,-1.5670816898345947,1.567079782485962,2.012468030443415e-06,1.205655574798584,0.8416933417320251,0.8416933417320251,0.0,31.762989044189453,34.0,33405.921875,-0.0,304.1806030273437,1.0,281.8567810058594,284.07391357421875,295.4437866210937,297.68243408203125,293.1499938964844,293.1499938964844,282.1499938964844,40182.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741091787815094,1.0,0.0,0.0,3.5914525985717773,3.5914766788482666,8.606638743913209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.09521484375,0.0,1499.7918701171875,1895.4371337890625,0.0,1948.8914794921875,0.8944769501686096,1.0,0.0,3.0,1.0,0.0
18171720,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85626220703125,0.909188449382782,0.1870730370283126,0.168535441160202,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.939382016658783,0.2036500573158264,0.1932122558355331,297.32391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568420410156,0.993722915649414,0.2998381555080414,0.1696678400039672,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558959960937,0.8618431687355042,0.159752756357193,0.1517673134803772,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.822930634021759,0.1378363519906997,0.6225006580352783,284.85675048828125,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.25506591796875,284.8629455566406,1.0,0.2864942848682403,1.0,1.0,0.0,1.0,-1.5670816898345947,1.567079782485962,2.012468030443415e-06,1.205655574798584,0.8416933417320251,0.8416933417320251,0.0,31.762989044189453,34.0,33405.921875,-0.0,304.1806030273437,1.0,281.8567810058594,284.07391357421875,295.4437866210937,297.68243408203125,293.1499938964844,293.1499938964844,282.1499938964844,40182.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.741091787815094,1.0,0.0,0.0,3.5914525985717773,3.5914766788482666,8.606638743913209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5898.09521484375,0.0,1499.7918701171875,1895.4371337890625,0.0,1948.8914794921875,0.8944769501686096,1.0,0.0,3.0,1.0,0.0
18171780,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9082303643226624,0.1884792000055313,0.1695681512355804,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.937288224697113,0.2044884711503982,0.1938280314207077,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9944539070129396,0.302798867225647,0.1716980636119842,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8601804971694946,0.160405233502388,0.1522446721792221,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8201084136962891,0.1376800686120987,0.6212538480758667,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.06427001953125,1.0,0.2874334752559662,1.0,1.0,0.0,1.0,-1.570570945739746,1.5705689191818235,2.0205900455039227e-06,1.208140254020691,1.0,1.0,0.0,32.09357070922852,37.0,33147.046875,0.0,306.72369384765625,1.0,282.1426696777344,284.2655334472656,295.40185546875,297.5584411621094,293.1499938964844,293.1499938964844,281.8500061035156,31642.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283852100372314,1.0,0.0,0.0,3.73500394821167,3.735028028488159,9.308407697972144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.34716796875,0.0,1596.4468994140625,1895.4371337890625,0.0,1841.55615234375,0.9215570092201232,1.0,0.0,3.0,1.0,0.0
18171840,297.2394104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9082303643226624,0.1884792000055313,0.1695681512355804,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.06610107421875,0.937288224697113,0.2044884711503982,0.1938280314207077,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.9944539070129396,0.302798867225647,0.1716980636119842,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8601804971694946,0.160405233502388,0.1522446721792221,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8201084136962891,0.1376800686120987,0.6212538480758667,285.0660095214844,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.2592468261719,285.06427001953125,1.0,0.2874334752559662,1.0,1.0,0.0,1.0,-1.570570945739746,1.5705689191818235,2.0205900455039227e-06,1.208140254020691,1.0,1.0,0.0,32.09357070922852,37.0,33147.046875,0.0,306.72369384765625,1.0,282.1426696777344,284.2655334472656,295.40185546875,297.5584411621094,293.1499938964844,293.1499938964844,281.8500061035156,31642.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7283852100372314,1.0,0.0,0.0,3.73500394821167,3.735028028488159,9.308407697972144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.34716796875,0.0,1596.4468994140625,1895.4371337890625,0.0,1841.55615234375,0.9215570092201232,1.0,0.0,3.0,1.0,0.0
18171900,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.9069331288337708,0.1890674978494644,0.1702444702386856,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9352640509605408,0.204850435256958,0.1942788362503051,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9204406738281,0.9950562715530396,0.303801029920578,0.1734822690486908,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.8586063385009766,0.1606944054365158,0.1526038348674774,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.8180094361305237,0.1375653743743896,0.6211123466491699,284.9211120605469,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.2591552734375,284.8976135253906,1.0,0.2883372902870178,1.0,1.0,0.0,1.0,-1.574326753616333,1.5743247270584106,2.029517872870201e-06,1.2109590768814087,0.928255021572113,0.928255021572113,0.0,32.404685974121094,37.0,34090.26171875,0.0,309.35235595703125,1.0,281.8955078125,284.0730895996094,295.508544921875,297.8138122558594,293.1499938964844,293.1499938964844,281.8500061035156,34087.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7378847002983093,1.0,0.0,0.0,3.7726123332977295,3.772637128829956,9.49680782014184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.02294921875,0.0,1659.1175537109375,1895.4371337890625,0.0,1921.5869140625,0.9298995733261108,1.0,0.0,3.0,1.0,0.0
18171960,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.9031350016593932,0.1893732994794845,0.1706296056509018,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697204589844,0.9305757880210876,0.2049949020147323,0.1945119947195053,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9960354566574096,0.3041615188121795,0.1766524165868759,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8549914360046387,0.1608102619647979,0.152794525027275,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.813969612121582,0.1372807323932647,0.6202291250228882,284.869873046875,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2548217773437,284.8739624023437,1.0,0.2894593775272369,1.0,1.0,0.0,1.0,-1.5780433416366575,1.5780413150787354,2.038370894297259e-06,1.2137428522109983,0.8712303042411804,0.8712303042411804,0.0,32.914329528808594,40.0,34038.61328125,0.0,312.5068664550781,1.0,281.85675048828125,284.0618896484375,295.52789306640625,297.802734375,293.1499938964844,293.1499938964844,282.1499938964844,38717.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435583472251892,1.0,0.0,0.0,3.6827917098999023,3.682816505432129,9.049979325936874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5951.376953125,0.0,1590.4720458984375,1895.4371337890625,0.0,1969.9862060546875,0.9137269258499146,1.0,0.0,3.0,1.0,0.0
18172020,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947908282279968,0.1907676458358764,0.1716864556074142,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9198439121246338,0.2058359533548355,0.1951670944690704,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.997864067554474,0.3045135736465454,0.1839947253465652,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.846825122833252,0.161477655172348,0.1533227860927581,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044493198394775,0.1370355635881424,0.6188023090362549,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483215332031,285.0834350585937,1.0,0.2923010289669037,1.0,1.0,0.0,1.0,-1.5878325700759888,1.5878304243087769,2.061906343442388e-06,1.2211626768112185,1.0,1.0,0.0,34.18319320678711,43.0,33778.91015625,0.0,320.6840515136719,1.0,282.1431884765625,284.2644348144531,295.4826354980469,297.6794128417969,293.1499938964844,293.1499938964844,281.8500061035156,32601.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329856753349304,1.0,0.0,0.0,3.805176258087158,3.805201292037964,9.661462172516622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6015625,0.0,1686.2542724609375,1895.4371337890625,0.0,1880.15234375,0.9375125765800476,1.0,0.0,3.0,1.0,0.0
18172080,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.8947908282279968,0.1907676458358764,0.1716864556074142,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827941894531,0.9198439121246338,0.2058359533548355,0.1951670944690704,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829162597656,0.997864067554474,0.3045135736465454,0.1839947253465652,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826416015625,0.846825122833252,0.161477655172348,0.1533227860927581,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8044493198394775,0.1370355635881424,0.6188023090362549,285.0828552246094,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2483215332031,285.0834350585937,1.0,0.2923010289669037,1.0,1.0,0.0,1.0,-1.5878325700759888,1.5878304243087769,2.061906343442388e-06,1.2211626768112185,1.0,1.0,0.0,34.18319320678711,43.0,33778.91015625,0.0,320.6840515136719,1.0,282.1431884765625,284.2644348144531,295.4826354980469,297.6794128417969,293.1499938964844,293.1499938964844,281.8500061035156,32601.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7329856753349304,1.0,0.0,0.0,3.805176258087158,3.805201292037964,9.661462172516622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6584.6015625,0.0,1686.2542724609375,1895.4371337890625,0.0,1880.15234375,0.9375125765800476,1.0,0.0,3.0,1.0,0.0
18172140,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8844299912452698,0.1916757076978683,0.1727916151285171,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.907254695892334,0.206368014216423,0.1959051340818405,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3033407628536224,0.1927113384008407,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8371210098266602,0.1619131118059158,0.1539316326379776,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7928239703178406,0.1365492641925811,0.6175309419631958,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8901062011719,1.0,0.2958247363567352,1.0,1.0,0.0,1.0,-1.5997143983840942,1.599712371826172,2.090908765239874e-06,1.2303473949432373,0.908980131149292,0.908980131149292,0.0,35.83429336547852,31.0,34850.2265625,0.0,331.0381774902344,1.0,281.8558349609375,284.0512084960937,295.6009521484375,297.92529296875,293.1499938964844,293.1499938964844,281.54998779296875,37386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493617534637451,1.0,0.0,0.0,3.790472507476807,3.7904982566833496,9.586939313521723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.271484375,0.0,1705.910888671875,1895.4371337890625,0.0,2019.931884765625,0.9370458722114564,1.0,0.0,3.0,1.0,0.0
18172200,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8844299912452698,0.1916757076978683,0.1727916151285171,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.907254695892334,0.206368014216423,0.1959051340818405,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.9990000128746032,0.3033407628536224,0.1927113384008407,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878173828125,0.8371210098266602,0.1619131118059158,0.1539316326379776,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.7928239703178406,0.1365492641925811,0.6175309419631958,284.88787841796875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2354431152344,284.8901062011719,1.0,0.2958247363567352,1.0,1.0,0.0,1.0,-1.5997143983840942,1.599712371826172,2.090908765239874e-06,1.2303473949432373,0.908980131149292,0.908980131149292,0.0,35.83429336547852,31.0,34850.2265625,0.0,331.0381774902344,1.0,281.8558349609375,284.0512084960937,295.6009521484375,297.92529296875,293.1499938964844,293.1499938964844,281.54998779296875,37386.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7493617534637451,1.0,0.0,0.0,3.790472507476807,3.7904982566833496,9.586939313521723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6709.271484375,0.0,1705.910888671875,1895.4371337890625,0.0,2019.931884765625,0.9370458722114564,1.0,0.0,3.0,1.0,0.0
18172260,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8891792297363281,0.1921366453170776,0.1732027232646942,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9119327664375304,0.2064959555864334,0.1960411369800567,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988970756530762,0.3019580841064453,0.1898762136697769,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8408036231994629,0.1620122194290161,0.1540379822254181,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948009967803955,0.1356984674930572,0.6138274669647217,284.82110595703125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83843994140625,1.0,0.2936546504497528,1.0,1.0,0.0,1.0,-1.5926647186279297,1.592662692070007,2.073496716548106e-06,1.224745512008667,0.7748324275016785,0.7748324275016785,0.0,35.21404266357422,34.0,34848.34375,0.0,325.8486633300781,1.0,281.55780029296875,284.0184631347656,295.61376953125,297.96697998046875,293.1499938964844,293.1499938964844,281.8500061035156,47083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619746327400208,1.0,0.0,0.0,3.3671534061431885,3.3671767711639404,7.565177497781406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.29833984375,0.0,1317.1676025390625,1895.4371337890625,0.0,2129.914794921875,0.8529807329177856,1.0,0.0,3.0,1.0,0.0
18172320,297.23114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8192443847656,0.8891792297363281,0.1921366453170776,0.1732027232646942,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8199157714844,0.9119327664375304,0.2064959555864334,0.1960411369800567,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8221435546875,0.9988970756530762,0.3019580841064453,0.1898762136697769,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.81744384765625,0.8408036231994629,0.1620122194290161,0.1540379822254181,297.1214294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.7948009967803955,0.1356984674930572,0.6138274669647217,284.82110595703125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.2206115722656,284.83843994140625,1.0,0.2936546504497528,1.0,1.0,0.0,1.0,-1.5926647186279297,1.592662692070007,2.073496716548106e-06,1.224745512008667,0.7748324275016785,0.7748324275016785,0.0,35.21404266357422,34.0,34848.34375,0.0,325.8486633300781,1.0,281.55780029296875,284.0184631347656,295.61376953125,297.96697998046875,293.1499938964844,293.1499938964844,281.8500061035156,47083.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619746327400208,1.0,0.0,0.0,3.3671534061431885,3.3671767711639404,7.565177497781406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6038.29833984375,0.0,1317.1676025390625,1895.4371337890625,0.0,2129.914794921875,0.8529807329177856,1.0,0.0,3.0,1.0,0.0
18172380,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8936195373535156,0.1936361342668533,0.1742841303348541,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.915886402130127,0.2073852121829986,0.1966582834720611,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986231327056884,0.3036276996135711,0.1880902647972107,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8438550233840942,0.1627214103937149,0.1545241028070449,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960860729217529,0.1353927105665207,0.6116297841072083,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201416015625,1.0,0.2932618856430053,1.0,1.0,0.0,1.0,-1.5904948711395264,1.590492844581604,2.067815785267157e-06,1.2227215766906738,0.917881727218628,0.917881727218628,0.0,34.870140075683594,37.0,34602.140625,0.0,323.8486328125,1.0,281.8402709960937,284.1836853027344,295.5444641113281,297.7972106933594,293.1499938964844,293.1499938964844,281.54998779296875,32658.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450688481330872,1.0,0.0,0.0,3.5313050746917725,3.531327486038208,8.320774895764771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.142578125,0.0,1380.8929443359375,1895.4371337890625,0.0,1982.9443359375,0.8760963678359985,1.0,0.0,3.0,1.0,0.0
18172440,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.8936195373535156,0.1936361342668533,0.1742841303348541,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.915886402130127,0.2073852121829986,0.1966582834720611,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9986231327056884,0.3036276996135711,0.1880902647972107,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.8438550233840942,0.1627214103937149,0.1545241028070449,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.7960860729217529,0.1353927105665207,0.6116297841072083,285.0227966308594,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.22393798828125,285.0201416015625,1.0,0.2932618856430053,1.0,1.0,0.0,1.0,-1.5904948711395264,1.590492844581604,2.067815785267157e-06,1.2227215766906738,0.917881727218628,0.917881727218628,0.0,34.870140075683594,37.0,34602.140625,0.0,323.8486328125,1.0,281.8402709960937,284.1836853027344,295.5444641113281,297.7972106933594,293.1499938964844,293.1499938964844,281.54998779296875,32658.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7450688481330872,1.0,0.0,0.0,3.5313050746917725,3.531327486038208,8.320774895764771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.142578125,0.0,1380.8929443359375,1895.4371337890625,0.0,1982.9443359375,0.8760963678359985,1.0,0.0,3.0,1.0,0.0
18172500,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8943816423416138,0.1942048966884613,0.1749406605958938,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8889465332031,0.9162147641181946,0.2077393978834152,0.1970946043729782,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986677169799804,0.3043758273124695,0.1883661597967147,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.8441286683082581,0.1630146503448486,0.1548796892166137,297.1220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962097167969,0.7955072522163391,0.13521409034729,0.6111155152320862,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.224853515625,284.8668518066406,1.0,0.2935770750045776,1.0,1.0,0.0,1.0,-1.591947078704834,1.591944932937622,2.0712677724077366e-06,1.2237690687179563,0.8338981866836548,0.8338981866836548,0.0,34.94122695922852,37.0,35344.875,0.0,324.7569885253906,1.0,281.5999755859375,284.0121765136719,295.6403503417969,298.0312194824219,293.1499938964844,293.1499938964844,281.54998779296875,36571.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7521438002586365,1.0,0.0,0.0,3.522713184356689,3.522736072540283,8.280334782284626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6459.60107421875,0.0,1400.2406005859375,1895.4371337890625,0.0,2044.0264892578125,0.874698281288147,1.0,0.0,3.0,1.0,0.0
18172560,297.23406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8927550315856934,0.1945482492446899,0.1753212958574295,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9140291810035706,0.2079218178987503,0.1973307579755783,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.99891197681427,0.3046854436397552,0.1899747252464294,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.8424769043922424,0.1631710827350616,0.155081108212471,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739013671875,0.7929779887199402,0.1349163949489593,0.6100149750709534,284.8770446777344,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.22271728515625,284.8876953125,1.0,0.2941597998142242,1.0,1.0,0.0,1.0,-1.5935388803482056,1.5935367345809937,2.075046495519928e-06,1.2249090671539309,0.7985225319862366,0.7985225319862366,0.0,35.23451232910156,40.0,35058.1171875,0.0,326.3385314941406,1.0,281.5589599609375,284.05419921875,295.6513366699219,297.9939270019531,293.1499938964844,293.1499938964844,281.8500061035156,41649.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553942799568176,1.0,0.0,0.0,3.346958637237549,3.3469810485839844,7.474704375454166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6067.7197265625,0.0,1260.18994140625,1895.4371337890625,0.0,2072.298583984375,0.8429009914398193,1.0,0.0,3.0,1.0,0.0
18172620,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8885788917541504,0.1960228830575943,0.1764663904905319,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9084610342979432,0.2088533341884613,0.1980767846107483,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3053134679794311,0.1942736804485321,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8381874561309814,0.1639344543218612,0.1557006984949112,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868876457214355,0.1346887648105621,0.6086155772209167,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227478027344,285.0532531738281,1.0,0.2960738837718963,1.0,1.0,0.0,1.0,-1.600031495094299,1.6000293493270874,2.090756424877327e-06,1.2297792434692385,0.95261949300766,0.95261949300766,0.0,36.091678619384766,28.0,34985.0078125,0.0,331.89697265625,1.0,281.8409118652344,284.20074462890625,295.6089782714844,297.8795166015625,293.1499938964844,293.1499938964844,281.54998779296875,30870.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433547377586365,1.0,0.0,0.0,3.5488526821136475,3.548874855041504,8.403674769397185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.21435546875,0.0,1386.2081298828125,1895.4371337890625,0.0,1968.241943359375,0.8789094686508179,1.0,0.0,3.0,1.0,0.0
18172680,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05780029296875,0.8885788917541504,0.1960228830575943,0.1764663904905319,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.9084610342979432,0.2088533341884613,0.1980767846107483,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0571594238281,0.9990000128746032,0.3053134679794311,0.1942736804485321,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8381874561309814,0.1639344543218612,0.1557006984949112,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.7868876457214355,0.1346887648105621,0.6086155772209167,285.0574035644531,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2227478027344,285.0532531738281,1.0,0.2960738837718963,1.0,1.0,0.0,1.0,-1.600031495094299,1.6000293493270874,2.090756424877327e-06,1.2297792434692385,0.95261949300766,0.95261949300766,0.0,36.091678619384766,28.0,34985.0078125,0.0,331.89697265625,1.0,281.8409118652344,284.20074462890625,295.6089782714844,297.8795166015625,293.1499938964844,293.1499938964844,281.54998779296875,30870.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433547377586365,1.0,0.0,0.0,3.5488526821136475,3.548874855041504,8.403674769397185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6687.21435546875,0.0,1386.2081298828125,1895.4371337890625,0.0,1968.241943359375,0.8789094686508179,1.0,0.0,3.0,1.0,0.0
18172740,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9009265899658204,0.1968200057744979,0.177381157875061,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216363430023192,0.2093273103237152,0.1986664980649948,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9983989596366882,0.3061068654060364,0.1867725551128387,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8483936190605164,0.1643416881561279,0.1561889499425888,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955077886581421,0.1341596096754074,0.6066325902938843,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694152832031,1.0,0.2927299439907074,1.0,1.0,0.0,1.0,-1.5910530090332031,1.5910508632659912,2.0686877633124823e-06,1.2227240800857544,0.8107329607009888,0.8107329607009888,0.0,34.65809631347656,31.0,35346.1796875,0.0,323.54693603515625,1.0,281.5580139160156,284.0171203613281,295.7103881835937,298.0822448730469,293.1499938964844,293.1499938964844,281.8500061035156,40762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577633261680603,1.0,0.0,0.0,3.425890684127808,3.4259133338928223,7.831416155568149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.916015625,0.0,1331.280517578125,1895.4371337890625,0.0,2092.9833984375,0.8585529923439026,1.0,0.0,3.0,1.0,0.0
18172800,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.9009265899658204,0.1968200057744979,0.177381157875061,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9216363430023192,0.2093273103237152,0.1986664980649948,297.2376403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.9983989596366882,0.3061068654060364,0.1867725551128387,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.8483936190605164,0.1643416881561279,0.1561889499425888,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7955077886581421,0.1341596096754074,0.6066325902938843,284.8625793457031,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.2198791503906,284.8694152832031,1.0,0.2927299439907074,1.0,1.0,0.0,1.0,-1.5910530090332031,1.5910508632659912,2.0686877633124823e-06,1.2227240800857544,0.8107329607009888,0.8107329607009888,0.0,34.65809631347656,31.0,35346.1796875,0.0,323.54693603515625,1.0,281.5580139160156,284.0171203613281,295.7103881835937,298.0822448730469,293.1499938964844,293.1499938964844,281.8500061035156,40762.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577633261680603,1.0,0.0,0.0,3.425890684127808,3.4259133338928223,7.831416155568149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.916015625,0.0,1331.280517578125,1895.4371337890625,0.0,2092.9833984375,0.8585529923439026,1.0,0.0,3.0,1.0,0.0
18172860,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9106493592262268,0.1985079199075698,0.1785164326429367,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9316328167915344,0.2105104774236679,0.1994457095861435,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973261952400208,0.309771329164505,0.1815655678510666,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8561593294143677,0.1653831452131271,0.156868577003479,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015556335449219,0.1342395097017288,0.6055914163589478,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370788574219,1.0,0.2914129495620727,1.0,1.0,0.0,1.0,-1.5866538286209106,1.5866518020629885,2.057649226117064e-06,1.2190200090408323,0.9521031379699708,0.9521031379699708,0.0,33.76056289672852,34.0,34955.58203125,0.0,318.9647216796875,1.0,281.84136962890625,284.1747131347656,295.6426696777344,297.9218139648437,293.1499938964844,293.1499938964844,281.54998779296875,31468.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456070780754089,1.0,0.0,0.0,3.586005687713623,3.5860283374786377,8.580552730563795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.25048828125,0.0,1429.821533203125,1895.4371337890625,0.0,1987.5687255859373,0.8876588940620422,1.0,0.0,3.0,1.0,0.0
18172920,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.9106493592262268,0.1985079199075698,0.1785164326429367,297.20770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.9316328167915344,0.2105104774236679,0.1994457095861435,297.2630310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0412902832031,0.9973261952400208,0.309771329164505,0.1815655678510666,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.042236328125,0.8561593294143677,0.1653831452131271,0.156868577003479,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.042724609375,0.8015556335449219,0.1342395097017288,0.6055914163589478,285.0414733886719,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2313537597656,285.0370788574219,1.0,0.2914129495620727,1.0,1.0,0.0,1.0,-1.5866538286209106,1.5866518020629885,2.057649226117064e-06,1.2190200090408323,0.9521031379699708,0.9521031379699708,0.0,33.76056289672852,34.0,34955.58203125,0.0,318.9647216796875,1.0,281.84136962890625,284.1747131347656,295.6426696777344,297.9218139648437,293.1499938964844,293.1499938964844,281.54998779296875,31468.783203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7456070780754089,1.0,0.0,0.0,3.586005687713623,3.5860283374786377,8.580552730563795e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.25048828125,0.0,1429.821533203125,1895.4371337890625,0.0,1987.5687255859373,0.8876588940620422,1.0,0.0,3.0,1.0,0.0
18172980,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.917522430419922,0.2000756859779358,0.1800493597984314,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9380638003349304,0.2118212878704071,0.2007369846105575,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967020750045776,0.3135994970798492,0.1790594309568405,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8615274429321289,0.1666493266820907,0.1580805629491806,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054884672164917,0.1346614807844162,0.607397735118866,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2434997558594,284.8728332519531,1.0,0.291704922914505,1.0,1.0,0.0,1.0,-1.5906575918197632,1.5906554460525513,2.0673755898315e-06,1.2221105098724363,0.8141472935676575,0.8141472935676575,0.0,33.46795654296875,37.0,35452.2578125,0.0,320.1327819824219,1.0,281.5578308105469,284.0108642578125,295.7300720214844,298.1048583984375,293.1499938964844,293.1499938964844,281.8500061035156,41034.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586418986320496,1.0,0.0,0.0,3.4428906440734863,3.44291353225708,7.909331429800659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.19921875,0.0,1350.2540283203125,1895.4371337890625,0.0,2100.67138671875,0.8628193140029907,1.0,0.0,3.0,1.0,0.0
18173040,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629455566406,0.917522430419922,0.2000756859779358,0.1800493597984314,297.21337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631591796875,0.9380638003349304,0.2118212878704071,0.2007369846105575,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638916015625,0.9967020750045776,0.3135994970798492,0.1790594309568405,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.8615274429321289,0.1666493266820907,0.1580805629491806,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8611755371094,0.8054884672164917,0.1346614807844162,0.607397735118866,284.86358642578125,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2434997558594,284.8728332519531,1.0,0.291704922914505,1.0,1.0,0.0,1.0,-1.5906575918197632,1.5906554460525513,2.0673755898315e-06,1.2221105098724363,0.8141472935676575,0.8141472935676575,0.0,33.46795654296875,37.0,35452.2578125,0.0,320.1327819824219,1.0,281.5578308105469,284.0108642578125,295.7300720214844,298.1048583984375,293.1499938964844,293.1499938964844,281.8500061035156,41034.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586418986320496,1.0,0.0,0.0,3.4428906440734863,3.44291353225708,7.909331429800659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6101.19921875,0.0,1350.2540283203125,1895.4371337890625,0.0,2100.67138671875,0.8628193140029907,1.0,0.0,3.0,1.0,0.0
18173100,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9191802740097046,0.2011522650718689,0.1808201670646667,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.939445436000824,0.2127149999141693,0.201424092054367,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.9966776371002196,0.3155721724033355,0.1789667606353759,297.2078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8628512024879456,0.1674968898296356,0.1587493866682052,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144958496094,0.8061884641647339,0.1350731998682022,0.6086936593055725,285.023681640625,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2505798339844,285.04345703125,1.0,0.2923610508441925,1.0,1.0,0.0,1.0,-1.5946530103683472,1.5946508646011353,2.0771547042386374e-06,1.2252333164215088,0.9155300259590148,0.9155300259590148,0.0,33.532711029052734,37.0,35017.9921875,0.0,322.2715759277344,1.0,281.7967529296875,284.1855163574219,295.655029296875,297.901611328125,293.1499938964844,293.1499938964844,281.8500061035156,34397.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507544755935669,1.0,0.0,0.0,3.485315322875977,3.485337495803833,8.105455435725162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.68896484375,0.0,1346.0985107421875,1895.4371337890625,0.0,2031.9820556640625,0.8704106211662292,1.0,0.0,3.0,1.0,0.0
18173160,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0561828613281,0.9216790199279784,0.202507197856903,0.1819440126419067,297.2255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9414880871772766,0.2138531506061554,0.202406570315361,297.3102722167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9966294169425964,0.3177274465560913,0.1787847429513931,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8647426962852478,0.1685575544834137,0.1596690118312835,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0567626953125,0.8074660301208496,0.135683536529541,0.611052930355072,285.0559387207031,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2597961425781,285.05291748046875,1.0,0.2933567464351654,1.0,1.0,0.0,1.0,-1.6008976697921753,1.6008955240249634,2.092534941766644e-06,1.2301465272903442,0.9708461761474608,0.9708461761474608,0.0,33.629844665527344,40.0,35311.671875,0.0,325.622314453125,1.0,281.8414306640625,284.1749267578125,295.663818359375,297.9604187011719,293.1499938964844,293.1499938964844,281.54998779296875,31191.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474544644355774,1.0,0.0,0.0,3.621034860610962,3.621057748794556,8.749005360186857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6731.44970703125,0.0,1465.4891357421875,1895.4371337890625,0.0,2003.469482421875,0.895470380783081,1.0,0.0,3.0,1.0,0.0
18173220,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9222021102905272,0.204495221376419,0.1839440762996673,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941434383392334,0.2157066762447357,0.2043019980192184,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971635937690736,0.3210113942623138,0.1808836311101913,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.865302562713623,0.1703839898109436,0.1615021675825119,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070846796035767,0.1366986036300659,0.616002082824707,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27001953125,284.8793640136719,1.0,0.2961938679218292,1.0,1.0,0.0,1.0,-1.6162359714508057,1.6162338256835938,2.130692791979527e-06,1.2422789335250854,0.8391997218132019,0.8391997218132019,0.0,34.24538803100586,43.0,36105.8515625,0.0,334.988525390625,1.0,281.55731201171875,283.9923400878906,295.7494201660156,298.16162109375,293.1499938964844,293.1499938964844,281.8500061035156,39584.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628519535064697,1.0,0.0,0.0,3.5348024368286133,3.5348260402679443,8.337265171576291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.1474609375,0.0,1434.7144775390625,1895.4371337890625,0.0,2137.634033203125,0.8817720413208008,1.0,0.0,3.0,1.0,0.0
18173280,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716735839844,0.9222021102905272,0.204495221376419,0.1839440762996673,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.941434383392334,0.2157066762447357,0.2043019980192184,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.872314453125,0.9971635937690736,0.3210113942623138,0.1808836311101913,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.865302562713623,0.1703839898109436,0.1615021675825119,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8703918457031,0.8070846796035767,0.1366986036300659,0.616002082824707,284.87213134765625,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.27001953125,284.8793640136719,1.0,0.2961938679218292,1.0,1.0,0.0,1.0,-1.6162359714508057,1.6162338256835938,2.130692791979527e-06,1.2422789335250854,0.8391997218132019,0.8391997218132019,0.0,34.24538803100586,43.0,36105.8515625,0.0,334.988525390625,1.0,281.55731201171875,283.9923400878906,295.7494201660156,298.16162109375,293.1499938964844,293.1499938964844,281.8500061035156,39584.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628519535064697,1.0,0.0,0.0,3.5348024368286133,3.5348260402679443,8.337265171576291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6144.1474609375,0.0,1434.7144775390625,1895.4371337890625,0.0,2137.634033203125,0.8817720413208008,1.0,0.0,3.0,1.0,0.0
