time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18173340,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.919796347618103,0.2071956098079681,0.1861165016889572,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9384154081344604,0.2181138843297958,0.2063735723495483,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9980566501617432,0.3239979743957519,0.1849437057971954,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8635420203208923,0.1726827472448349,0.1635101288557052,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8045172691345215,0.138097658753395,0.6216470003128052,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0704040527344,1.0,0.2999756634235382,1.0,1.0,0.0,1.0,-1.6353909969329834,1.6353888511657717,2.178925115003949e-06,1.2574009895324707,1.0,1.0,0.0,35.25185775756836,46.0,36032.31640625,0.0,347.5760498046875,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.0154724121094,293.1499938964844,293.1499938964844,281.54998779296875,31140.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539994716644287,1.0,0.0,0.0,3.706676483154297,3.706700325012207,9.167748089566884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9716796875,0.0,1560.21533203125,1895.4371337890625,0.0,2060.15087890625,0.9147676229476928,1.0,0.0,3.0,1.0,0.0
18173400,297.2760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726928710937,0.919796347618103,0.2071956098079681,0.1861165016889572,297.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0726318359375,0.9384154081344604,0.2181138843297958,0.2063735723495483,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0724792480469,0.9980566501617432,0.3239979743957519,0.1849437057971954,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.8635420203208923,0.1726827472448349,0.1635101288557052,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.07305908203125,0.8045172691345215,0.138097658753395,0.6216470003128052,285.0725402832031,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.2808837890625,285.0704040527344,1.0,0.2999756634235382,1.0,1.0,0.0,1.0,-1.6353909969329834,1.6353888511657717,2.178925115003949e-06,1.2574009895324707,1.0,1.0,0.0,35.25185775756836,46.0,36032.31640625,0.0,347.5760498046875,1.0,281.8423767089844,284.1679077148437,295.6746826171875,298.0154724121094,293.1499938964844,293.1499938964844,281.54998779296875,31140.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539994716644287,1.0,0.0,0.0,3.706676483154297,3.706700325012207,9.167748089566884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6799.9716796875,0.0,1560.21533203125,1895.4371337890625,0.0,2060.15087890625,0.9147676229476928,1.0,0.0,3.0,1.0,0.0
18173460,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9148017764091492,0.2093918323516845,0.1883497089147567,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9328558444976808,0.2202725708484649,0.2086035460233688,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989988207817078,0.3258910775184631,0.1905925720930099,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.859863817691803,0.1748210042715072,0.1656848788261413,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001552820205688,0.139383316040039,0.6280509829521179,284.8811950683594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28485107421875,284.8853454589844,1.0,0.3045758605003357,1.0,1.0,0.0,1.0,-1.6578309535980225,1.657828688621521,2.2363294647220755e-06,1.2751450538635254,0.8785553574562073,0.8785553574562073,0.0,36.62820053100586,49.0,37068.29296875,0.0,363.2240295410156,1.0,281.55731201171875,283.9653625488281,295.75048828125,298.220703125,293.1499938964844,293.1499938964844,281.8500061035156,37978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711577415466309,1.0,0.0,0.0,3.674129486083984,3.674154281616211,9.007457606458048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7353515625,0.0,1575.0794677734375,1895.4371337890625,0.0,2211.126220703125,0.9115007519721984,1.0,0.0,3.0,1.0,0.0
18173520,297.28179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.9148017764091492,0.2093918323516845,0.1883497089147567,297.25665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810119628906,0.9328558444976808,0.2202725708484649,0.2086035460233688,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.9989988207817078,0.3258910775184631,0.1905925720930099,297.2481994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.859863817691803,0.1748210042715072,0.1656848788261413,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.8001552820205688,0.139383316040039,0.6280509829521179,284.8811950683594,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.28485107421875,284.8853454589844,1.0,0.3045758605003357,1.0,1.0,0.0,1.0,-1.6578309535980225,1.657828688621521,2.2363294647220755e-06,1.2751450538635254,0.8785553574562073,0.8785553574562073,0.0,36.62820053100586,49.0,37068.29296875,0.0,363.2240295410156,1.0,281.55731201171875,283.9653625488281,295.75048828125,298.220703125,293.1499938964844,293.1499938964844,281.8500061035156,37978.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7711577415466309,1.0,0.0,0.0,3.674129486083984,3.674154281616211,9.007457606458048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6203.7353515625,0.0,1575.0794677734375,1895.4371337890625,0.0,2211.126220703125,0.9115007519721984,1.0,0.0,3.0,1.0,0.0
18173580,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9081002473831176,0.2122514694929123,0.1906849890947342,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9252852201461792,0.2229280918836593,0.2109356820583343,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.3274335861206054,0.1973776966333389,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546965718269348,0.1773736774921417,0.1679603308439254,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.794285237789154,0.1409804075956344,0.6347348093986511,285.0869140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.0882568359375,1.0,0.3097789585590362,1.0,1.0,0.0,1.0,-1.6823348999023438,1.6823326349258425,2.3000068267720053e-06,1.2944576740264893,1.0,1.0,0.0,38.32848358154297,52.0,36895.44140625,0.0,381.32464599609375,1.0,281.8428955078125,284.1591186523437,295.66766357421875,298.06378173828125,293.1499938964844,293.1499938964844,281.54998779296875,32645.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637590765953064,1.0,0.0,0.0,3.805094003677368,3.805119037628174,9.661044941822183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.88525390625,0.0,1686.4981689453125,1895.4371337890625,0.0,2145.6240234375,0.9374572038650512,1.0,0.0,3.0,1.0,0.0
18173640,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867919921875,0.9081002473831176,0.2122514694929123,0.1906849890947342,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0868225097656,0.9252852201461792,0.2229280918836593,0.2109356820583343,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.9990000128746032,0.3274335861206054,0.1973776966333389,297.2611694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.08660888671875,0.8546965718269348,0.1773736774921417,0.1679603308439254,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.794285237789154,0.1409804075956344,0.6347348093986511,285.0869140625,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2899475097656,285.0882568359375,1.0,0.3097789585590362,1.0,1.0,0.0,1.0,-1.6823348999023438,1.6823326349258425,2.3000068267720053e-06,1.2944576740264893,1.0,1.0,0.0,38.32848358154297,52.0,36895.44140625,0.0,381.32464599609375,1.0,281.8428955078125,284.1591186523437,295.66766357421875,298.06378173828125,293.1499938964844,293.1499938964844,281.54998779296875,32645.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637590765953064,1.0,0.0,0.0,3.805094003677368,3.805119037628174,9.661044941822183e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.88525390625,0.0,1686.4981689453125,1895.4371337890625,0.0,2145.6240234375,0.9374572038650512,1.0,0.0,3.0,1.0,0.0
18173700,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9052650928497314,0.2136026918888092,0.1920509934425354,297.2753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.9218962788581848,0.2242511212825775,0.212290957570076,297.3140563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9536437988281,0.9990000128746032,0.3279688656330108,0.2006831020116806,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.8524451851844788,0.1786600798368454,0.1692617237567901,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640808105469,0.7916859984397888,0.1417981535196304,0.6387399435043335,284.9549560546875,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2918395996094,284.93377685546875,1.0,0.3126022815704345,1.0,1.0,0.0,1.0,-1.6959424018859863,1.695940017700195,2.335865929126157e-06,1.305195927619934,0.9709093570709229,0.9709093570709229,0.0,39.23327255249024,52.0,38010.31640625,0.0,391.4727783203125,1.0,281.5934753417969,283.9756164550781,295.74139404296875,298.2978820800781,293.1499938964844,293.1499938964844,281.54998779296875,33731.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7744385004043579,1.0,0.0,0.0,3.843682527542114,3.843708038330078,9.85798806141247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6691.5224609375,0.0,1741.6385498046875,1895.4371337890625,0.0,2240.353271484375,0.9466732740402222,1.0,0.0,3.0,1.0,0.0
18173760,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9008815884590148,0.2146539688110351,0.1931242495775222,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9168804883956908,0.2253645658493042,0.2134485244750976,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9990000128746032,0.3280001580715179,0.2047449052333831,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.848930835723877,0.1797807663679123,0.1704115122556686,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.7878348231315613,0.1424749344587326,0.6421725749969482,284.8991394042969,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2902526855469,284.9013671875,1.0,0.3155112862586975,1.0,1.0,0.0,1.0,-1.7089998722076416,1.7089974880218506,2.3706020328972954e-06,1.315502405166626,0.9217005372047424,0.9217005372047424,0.0,40.30181503295898,55.0,38116.69921875,0.0,401.934326171875,1.0,281.5560913085937,283.9478454589844,295.7339782714844,298.2676086425781,293.1499938964844,293.1499938964844,281.25,36820.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7813035249710083,1.0,0.0,0.0,3.806102991104126,3.806128740310669,9.66616767072992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7012.48828125,0.0,1720.2760009765625,1895.4371337890625,0.0,2301.851806640625,0.9402773976325988,1.0,0.0,3.0,1.0,0.0
18173820,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8905170559883118,0.216689795255661,0.1950059086084365,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9055198431015016,0.2275180071592331,0.2155519872903823,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.327069491147995,0.2138465940952301,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8406102657318115,0.1819619983434677,0.1725441217422485,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787521481513977,0.1437478512525558,0.6482728123664856,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.859130859375,1.0,0.321514219045639,1.0,1.0,0.0,1.0,-1.7345975637435913,1.7345951795578003,2.4395776563324034e-06,1.3356760740280151,0.8051623702049255,0.8051623702049255,0.0,42.71921920776367,43.0,38618.59765625,0.0,423.8250122070313,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.28814697265625,293.1499938964844,293.1499938964844,281.54998779296875,44559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954888343811035,1.0,0.0,0.0,3.468190670013428,3.468214511871338,8.02600141014409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4150390625,0.0,1401.0028076171875,1895.4371337890625,0.0,2430.254150390625,0.8729364275932312,1.0,0.0,3.0,1.0,0.0
18173880,297.3007202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8424072265625,0.8905170559883118,0.216689795255661,0.1950059086084365,297.2837829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.9055198431015016,0.2275180071592331,0.2155519872903823,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.9990000128746032,0.327069491147995,0.2138465940952301,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407592773437,0.8406102657318115,0.1819619983434677,0.1725441217422485,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8381042480469,0.7787521481513977,0.1437478512525558,0.6482728123664856,284.84381103515625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.2851867675781,284.859130859375,1.0,0.321514219045639,1.0,1.0,0.0,1.0,-1.7345975637435913,1.7345951795578003,2.4395776563324034e-06,1.3356760740280151,0.8051623702049255,0.8051623702049255,0.0,42.71921920776367,43.0,38618.59765625,0.0,423.8250122070313,1.0,281.2574462890625,283.9080505371094,295.70635986328125,298.28814697265625,293.1499938964844,293.1499938964844,281.54998779296875,44559.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954888343811035,1.0,0.0,0.0,3.468190670013428,3.468214511871338,8.02600141014409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.4150390625,0.0,1401.0028076171875,1895.4371337890625,0.0,2430.254150390625,0.8729364275932312,1.0,0.0,3.0,1.0,0.0
18173940,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9016575217247008,0.219899445772171,0.1975659877061844,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.917414128780365,0.2305560111999511,0.2181419879198074,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3281935453414917,0.2089525610208511,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8507469296455383,0.1848693192005157,0.1750525683164596,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7879770994186401,0.1456156820058822,0.6556434631347656,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.03472900390625,1.0,0.3218599855899811,1.0,1.0,0.0,1.0,-1.7467784881591797,1.7467759847640991,2.472987944202032e-06,1.345402717590332,0.9557014107704164,0.9557014107704164,0.0,41.97749710083008,31.0,38428.59765625,0.0,428.8232727050781,1.0,281.54168701171875,284.06658935546875,295.60723876953125,298.10205078125,293.1499938964844,293.1499938964844,281.25,32248.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838835120201111,1.0,0.0,0.0,3.641737937927246,3.641761302947998,8.849336268212937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0615234375,0.0,1495.9901123046875,1895.4371337890625,0.0,2325.076904296875,0.9007566571235656,1.0,0.0,3.0,1.0,0.0
18174000,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9016575217247008,0.219899445772171,0.1975659877061844,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.917414128780365,0.2305560111999511,0.2181419879198074,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9990000128746032,0.3281935453414917,0.2089525610208511,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.8507469296455383,0.1848693192005157,0.1750525683164596,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389404296875,0.7879770994186401,0.1456156820058822,0.6556434631347656,285.0379333496094,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.2943420410156,285.03472900390625,1.0,0.3218599855899811,1.0,1.0,0.0,1.0,-1.7467784881591797,1.7467759847640991,2.472987944202032e-06,1.345402717590332,0.9557014107704164,0.9557014107704164,0.0,41.97749710083008,31.0,38428.59765625,0.0,428.8232727050781,1.0,281.54168701171875,284.06658935546875,295.60723876953125,298.10205078125,293.1499938964844,293.1499938964844,281.25,32248.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7838835120201111,1.0,0.0,0.0,3.641737937927246,3.641761302947998,8.849336268212937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6981.0615234375,0.0,1495.9901123046875,1895.4371337890625,0.0,2325.076904296875,0.9007566571235656,1.0,0.0,3.0,1.0,0.0
18174060,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9333789348602296,0.2224410772323608,0.1999642699956894,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.950194776058197,0.2332378923892974,0.2207116931676864,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3333350121974945,0.1922900676727295,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776833415031433,0.1875213533639907,0.1775601953268051,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128049969673157,0.1473689824342727,0.6633076667785645,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30712890625,284.8742370605469,1.0,0.3179983496665954,1.0,1.0,0.0,1.0,-1.7449610233306885,1.744958519935608,2.468137608957477e-06,1.3440712690353394,0.8208600878715515,0.8208600878715515,0.0,38.78767013549805,49.0,38733.1640625,0.0,418.2664184570313,1.0,281.25750732421875,283.9059753417969,295.6583557128906,298.2442626953125,293.1499938964844,293.1499938964844,281.54998779296875,41178.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964216470718384,1.0,0.0,0.0,3.48652720451355,3.4865505695343018,8.111093166007777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.30517578125,0.0,1395.7994384765625,1895.4371337890625,0.0,2438.75537109375,0.8726881742477417,1.0,0.0,3.0,1.0,0.0
18174120,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.9333789348602296,0.2224410772323608,0.1999642699956894,297.3050842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663330078125,0.950194776058197,0.2332378923892974,0.2207116931676864,297.30718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.9990000128746032,0.3333350121974945,0.1922900676727295,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8776833415031433,0.1875213533639907,0.1775601953268051,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86444091796875,0.8128049969673157,0.1473689824342727,0.6633076667785645,284.8667297363281,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.30712890625,284.8742370605469,1.0,0.3179983496665954,1.0,1.0,0.0,1.0,-1.7449610233306885,1.744958519935608,2.468137608957477e-06,1.3440712690353394,0.8208600878715515,0.8208600878715515,0.0,38.78767013549805,49.0,38733.1640625,0.0,418.2664184570313,1.0,281.25750732421875,283.9059753417969,295.6583557128906,298.2442626953125,293.1499938964844,293.1499938964844,281.54998779296875,41178.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964216470718384,1.0,0.0,0.0,3.48652720451355,3.4865505695343018,8.111093166007777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.30517578125,0.0,1395.7994384765625,1895.4371337890625,0.0,2438.75537109375,0.8726881742477417,1.0,0.0,3.0,1.0,0.0
18174180,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9356380105018616,0.2257602661848068,0.2026668488979339,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9521888494491576,0.2365111857652664,0.2235780209302902,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3408256471157074,0.1938155442476272,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801999688148499,0.1906757801771164,0.1803533285856247,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145540356636047,0.1496190726757049,0.6725708246231079,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.05279541015625,1.0,0.3227875530719757,1.0,1.0,0.0,1.0,-1.7679259777069092,1.767923355102539,2.531016662032925e-06,1.3617981672286987,0.9744530916213988,0.9744530916213988,0.0,39.55210113525391,67.0,38616.34375,0.0,434.2243957519531,1.0,281.5419616699219,284.0716857910156,295.5679626464844,298.0660400390625,293.1499938964844,293.1499938964844,281.25,31542.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785133957862854,1.0,0.0,0.0,3.651479005813599,3.651502132415772,8.89674026893772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.38916015625,0.0,1501.448486328125,1895.4371337890625,0.0,2336.35546875,0.9024848341941832,1.0,0.0,3.0,1.0,0.0
18174240,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548400878906,0.9356380105018616,0.2257602661848068,0.2026668488979339,297.3180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0548095703125,0.9521888494491576,0.2365111857652664,0.2235780209302902,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546569824219,0.9990000128746032,0.3408256471157074,0.1938155442476272,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550231933594,0.8801999688148499,0.1906757801771164,0.1803533285856247,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.8145540356636047,0.1496190726757049,0.6725708246231079,285.0546875,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.33203125,285.05279541015625,1.0,0.3227875530719757,1.0,1.0,0.0,1.0,-1.7679259777069092,1.767923355102539,2.531016662032925e-06,1.3617981672286987,0.9744530916213988,0.9744530916213988,0.0,39.55210113525391,67.0,38616.34375,0.0,434.2243957519531,1.0,281.5419616699219,284.0716857910156,295.5679626464844,298.0660400390625,293.1499938964844,293.1499938964844,281.25,31542.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785133957862854,1.0,0.0,0.0,3.651479005813599,3.651502132415772,8.89674026893772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6988.38916015625,0.0,1501.448486328125,1895.4371337890625,0.0,2336.35546875,0.9024848341941832,1.0,0.0,3.0,1.0,0.0
18174300,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.9257879853248596,0.2272695153951645,0.2042263150215149,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9424655437469482,0.2380936294794082,0.2252250164747238,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.9990000128746032,0.3428760766983032,0.2011261582374572,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.872452974319458,0.1922216117382049,0.1819449663162231,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.8074939846992493,0.1507470309734344,0.6781576871871948,284.9159545898437,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3385009765625,284.8990173339844,1.0,0.3277422189712524,1.0,1.0,0.0,1.0,-1.7891676425933838,1.7891650199890137,2.590365284049767e-06,1.378449559211731,0.8981078863143921,0.8981078863143921,0.0,41.36605072021485,67.0,39755.71875,0.0,452.6898498535156,1.0,281.296875,283.8922119140625,295.6409912109375,298.3006286621094,293.1499938964844,293.1499938964844,281.25,34436.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946304082870483,1.0,0.0,0.0,3.68244194984436,3.6824660301208496,9.048260949384712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6811.7919921875,0.0,1557.7613525390625,1895.4371337890625,0.0,2422.4375,0.9096167087554932,1.0,0.0,3.0,1.0,0.0
18174360,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.9091824293136596,0.2285231947898864,0.2055061310529709,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.9254431128501892,0.2394960224628448,0.2266911715269088,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9990000128746032,0.3431894779205322,0.2123122364282608,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.859280526638031,0.1936205178499221,0.1833997070789337,297.24920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7948430180549622,0.1517373621463775,0.6832424402236938,284.8996887207031,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.3368835449219,284.906982421875,1.0,0.3340893685817718,1.0,1.0,0.0,1.0,-1.8137431144714355,1.813740372657776,2.660078052940662e-06,1.3977266550064087,0.868443489074707,0.868443489074707,0.0,44.17300796508789,85.0,39938.3125,0.0,476.7505493164063,1.0,281.25732421875,283.9035949707031,295.6332092285156,298.26953125,293.1499938964844,293.1499938964844,281.54998779296875,38102.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8007621765136719,1.0,0.0,0.0,3.600100040435791,3.6001241207122803,8.648135008115787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6395.7333984375,0.0,1493.8758544921875,1895.4371337890625,0.0,2478.3955078125,0.8955610394477844,1.0,0.0,3.0,1.0,0.0
18174420,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8727320432662964,0.2320225685834884,0.2086183279752731,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8865395188331604,0.2430278062820434,0.2300663590431213,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9962901473045348,0.3401561677455902,0.2389914840459823,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8281167149543762,0.1970120221376419,0.1866853237152099,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7637709379196167,0.1541169136762619,0.6945788860321045,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.1197509765625,1.0,0.3501900434494018,1.0,1.0,0.0,1.0,-1.872118353843689,1.8721156120300293,2.83032568404451e-06,1.4436851739883425,1.0,1.0,0.0,52.33089065551758,88.0,40325.1328125,0.0,540.8250732421875,1.0,281.5425720214844,284.0950012207031,295.5556335449219,298.14794921875,293.1499938964844,293.1499938964844,281.25,32068.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962533831596375,1.0,0.0,0.0,3.77231502532959,3.772339582443237,9.495310564489046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.685546875,0.0,1643.155517578125,1895.4371337890625,0.0,2437.221435546875,0.9292950630187988,1.0,0.0,3.0,1.0,0.0
18174480,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168212890625,0.8727320432662964,0.2320225685834884,0.2086183279752731,297.3393249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11688232421875,0.8865395188331604,0.2430278062820434,0.2300663590431213,297.30108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172790527344,0.9962901473045348,0.3401561677455902,0.2389914840459823,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.8281167149543762,0.1970120221376419,0.1866853237152099,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.7637709379196167,0.1541169136762619,0.6945788860321045,285.1170654296875,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3315734863281,285.1197509765625,1.0,0.3501900434494018,1.0,1.0,0.0,1.0,-1.872118353843689,1.8721156120300293,2.83032568404451e-06,1.4436851739883425,1.0,1.0,0.0,52.33089065551758,88.0,40325.1328125,0.0,540.8250732421875,1.0,281.5425720214844,284.0950012207031,295.5556335449219,298.14794921875,293.1499938964844,293.1499938964844,281.25,32068.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962533831596375,1.0,0.0,0.0,3.77231502532959,3.772339582443237,9.495310564489046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7137.685546875,0.0,1643.155517578125,1895.4371337890625,0.0,2437.221435546875,0.9292950630187988,1.0,0.0,3.0,1.0,0.0
18174540,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8368357419967651,0.2347861528396606,0.2117668539285659,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.849228024482727,0.246113508939743,0.2335816174745559,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9497279524803162,0.3367830812931061,0.2365733385086059,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7947031855583191,0.2000363022089004,0.1901076287031173,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7333651185035706,0.1561846882104873,0.706358790397644,284.9166564941406,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.91705322265625,1.0,0.362486869096756,1.0,1.0,0.0,1.0,-1.8945008516311648,1.8944978713989256,2.897324065997964e-06,1.4613617658615112,0.9370378851890564,0.9370378851890564,0.0,62.5171127319336,76.0,41568.9296875,0.0,589.5599975585938,1.0,281.2554626464844,283.8643798828125,295.6080017089844,298.3558349609375,293.1499938964844,293.1499938964844,280.95001220703125,35705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162331581115723,1.0,0.0,0.0,3.807859182357788,3.807884693145752,9.675089813754312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.396484375,0.0,1713.6927490234375,1895.4371337890625,0.0,2620.7080078125,0.939975917339325,1.0,0.0,3.0,1.0,0.0
18174600,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8368357419967651,0.2347861528396606,0.2117668539285659,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91668701171875,0.849228024482727,0.246113508939743,0.2335816174745559,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.9497279524803162,0.3367830812931061,0.2365733385086059,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.7947031855583191,0.2000363022089004,0.1901076287031173,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.7333651185035706,0.1561846882104873,0.706358790397644,284.9166564941406,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.32647705078125,284.91705322265625,1.0,0.362486869096756,1.0,1.0,0.0,1.0,-1.8945008516311648,1.8944978713989256,2.897324065997964e-06,1.4613617658615112,0.9370378851890564,0.9370378851890564,0.0,62.5171127319336,76.0,41568.9296875,0.0,589.5599975585938,1.0,281.2554626464844,283.8643798828125,295.6080017089844,298.3558349609375,293.1499938964844,293.1499938964844,280.95001220703125,35705.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162331581115723,1.0,0.0,0.0,3.807859182357788,3.807884693145752,9.675089813754312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7294.396484375,0.0,1713.6927490234375,1895.4371337890625,0.0,2620.7080078125,0.939975917339325,1.0,0.0,3.0,1.0,0.0
18174660,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8303413987159729,0.2370247691869735,0.2138722836971283,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8428339958190918,0.2487721890211105,0.2362123280763626,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9356462955474854,0.3356668353080749,0.2354986071586609,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7889684438705444,0.2026981115341186,0.1927446126937866,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7282026410102844,0.1579442322254181,0.7148566842079163,284.846435546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32525634765625,284.8584899902344,1.0,0.3672203719615936,1.0,1.0,0.0,1.0,-1.9122710227966309,1.912268042564392,2.951030182885006e-06,1.475303053855896,0.81559818983078,0.81559818983078,0.0,65.73369598388672,64.0,41910.86328125,0.0,612.9556884765625,1.0,280.9573059082031,283.80426025390625,295.5594177246094,298.3486328125,293.1499938964844,293.1499938964844,281.25,43617.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304505348205566,1.0,0.0,0.0,3.5072014331817627,3.507225513458252,8.207572363971849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.404296875,0.0,1434.789794921875,1895.4371337890625,0.0,2752.64013671875,0.8804855346679688,1.0,0.0,3.0,1.0,0.0
18174720,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84527587890625,0.8303413987159729,0.2370247691869735,0.2138722836971283,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8428339958190918,0.2487721890211105,0.2362123280763626,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8473205566406,0.9356462955474854,0.3356668353080749,0.2354986071586609,297.34197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7889684438705444,0.2026981115341186,0.1927446126937866,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417663574219,0.7282026410102844,0.1579442322254181,0.7148566842079163,284.846435546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32525634765625,284.8584899902344,1.0,0.3672203719615936,1.0,1.0,0.0,1.0,-1.9122710227966309,1.912268042564392,2.951030182885006e-06,1.475303053855896,0.81559818983078,0.81559818983078,0.0,65.73369598388672,64.0,41910.86328125,0.0,612.9556884765625,1.0,280.9573059082031,283.80426025390625,295.5594177246094,298.3486328125,293.1499938964844,293.1499938964844,281.25,43617.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304505348205566,1.0,0.0,0.0,3.5072014331817627,3.507225513458252,8.207572363971849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6540.404296875,0.0,1434.789794921875,1895.4371337890625,0.0,2752.64013671875,0.8804855346679688,1.0,0.0,3.0,1.0,0.0
18174780,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8442663550376892,0.2406268864870071,0.2166511714458465,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8573330640792847,0.2524318397045135,0.2392656803131103,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.950808882713318,0.3372575640678406,0.236068919301033,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8040681481361389,0.2061976194381714,0.195690631866455,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.740289032459259,0.1603951156139373,0.7242962718009949,285.0351257324219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33514404296875,285.0331726074219,1.0,0.36745086312294,1.0,1.0,0.0,1.0,-1.9348270893096924,1.934823989868164,3.019854148078593e-06,1.4928877353668213,0.9607925415039062,0.9607925415039062,0.0,63.10726165771485,52.0,41756.13671875,0.0,621.1304321289062,1.0,281.2421875,283.9658508300781,295.4517517089844,298.1453857421875,293.1499938964844,293.1499938964844,280.95001220703125,32422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190253376960754,1.0,0.0,0.0,3.666968107223511,3.666991710662842,8.972378395810665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.2099609375,0.0,1525.23388671875,1895.4371337890625,0.0,2646.5419921875,0.9065256714820862,1.0,0.0,3.0,1.0,0.0
18174840,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8442663550376892,0.2406268864870071,0.2166511714458465,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8573330640792847,0.2524318397045135,0.2392656803131103,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.950808882713318,0.3372575640678406,0.236068919301033,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8040681481361389,0.2061976194381714,0.195690631866455,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.740289032459259,0.1603951156139373,0.7242962718009949,285.0351257324219,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.33514404296875,285.0331726074219,1.0,0.36745086312294,1.0,1.0,0.0,1.0,-1.9348270893096924,1.934823989868164,3.019854148078593e-06,1.4928877353668213,0.9607925415039062,0.9607925415039062,0.0,63.10726165771485,52.0,41756.13671875,0.0,621.1304321289062,1.0,281.2421875,283.9658508300781,295.4517517089844,298.1453857421875,293.1499938964844,293.1499938964844,280.95001220703125,32422.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8190253376960754,1.0,0.0,0.0,3.666968107223511,3.666991710662842,8.972378395810665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.2099609375,0.0,1525.23388671875,1895.4371337890625,0.0,2646.5419921875,0.9065256714820862,1.0,0.0,3.0,1.0,0.0
18174900,297.3603210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8576316833496094,0.2422482967376709,0.2181572467088699,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8712867498397827,0.2541938722133636,0.2409153133630752,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9657143354415894,0.3380607664585113,0.2366430610418319,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8173191547393799,0.2079077661037445,0.1972694098949432,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7518472075462341,0.1616227924823761,0.7295022010803223,284.8935546875,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.3388061523437,284.8792419433594,1.0,0.3664628863334656,1.0,1.0,0.0,1.0,-1.9474554061889648,1.9474523067474363,3.0588680601795204e-06,1.5027931928634644,0.8751801252365112,0.8751801252365112,0.0,60.37256622314453,52.0,42717.109375,0.0,621.572265625,1.0,280.996826171875,283.79107666015625,295.51519775390625,298.3644104003906,293.1499938964844,293.1499938964844,280.95001220703125,35864.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274745345115662,1.0,0.0,0.0,3.671192169189453,3.6712162494659424,8.99306087376317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7039.587890625,0.0,1555.853271484375,1895.4371337890625,0.0,2724.948486328125,0.907761573791504,1.0,0.0,3.0,1.0,0.0
18174960,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.8740528225898743,0.243636816740036,0.2193289101123809,297.3661499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8884685635566711,0.2557922601699829,0.2423298805952072,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.9819508790969848,0.3386688530445099,0.2369944453239441,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.8323934674263,0.2094847112894058,0.1986573338508606,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.7662304639816284,0.1627487391233444,0.7340317368507385,284.88873291015625,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3396911621094,284.8954467773437,1.0,0.3648368120193481,1.0,1.0,0.0,1.0,-1.958090901374817,1.9580878019332888,3.0919420623831684e-06,1.511133909225464,0.8477987051010132,0.8477987051010132,0.0,57.20481872558594,40.0,42573.125,0.0,619.052734375,1.0,280.9574584960937,283.8139038085937,295.4991149902344,298.306884765625,293.1499938964844,293.1499938964844,281.25,39553.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318838477134705,1.0,0.0,0.0,3.555680274963379,3.55570387840271,8.436041412096529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6580.80908203125,0.0,1456.6439208984375,1895.4371337890625,0.0,2765.989501953125,0.8869703412055969,1.0,0.0,3.0,1.0,0.0
18175020,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9128718972206116,0.2474091649055481,0.2222186028957367,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9300398230552672,0.2597133219242096,0.2455760091543197,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3422777354717254,0.22709321975708,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8673648238182068,0.2132433205842971,0.2017858177423477,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7999215722084045,0.1655033081769943,0.7445006370544434,285.0480041503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3520812988281,285.0443420410156,1.0,0.3596257269382477,1.0,1.0,0.0,1.0,-1.963793992996216,1.9637908935546875,3.1121610390982823e-06,1.5172399282455444,0.9916080832481384,0.9916080832481384,0.0,51.04762268066406,28.0,42177.8046875,0.0,604.6494750976562,1.0,281.2424011230469,283.95465087890625,295.41357421875,298.1385498046875,293.1499938964844,293.1499938964844,280.95001220703125,31763.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235971331596375,1.0,0.0,0.0,3.723785400390625,3.723809480667114,9.252574386664492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6103515625,0.0,1584.4776611328125,1895.4371337890625,0.0,2688.92626953125,0.91886705160141,1.0,0.0,3.0,1.0,0.0
18175080,297.371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9128718972206116,0.2474091649055481,0.2222186028957367,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9300398230552672,0.2597133219242096,0.2455760091543197,297.261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0477600097656,0.9990000128746032,0.3422777354717254,0.22709321975708,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8673648238182068,0.2132433205842971,0.2017858177423477,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.7999215722084045,0.1655033081769943,0.7445006370544434,285.0480041503906,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3520812988281,285.0443420410156,1.0,0.3596257269382477,1.0,1.0,0.0,1.0,-1.963793992996216,1.9637908935546875,3.1121610390982823e-06,1.5172399282455444,0.9916080832481384,0.9916080832481384,0.0,51.04762268066406,28.0,42177.8046875,0.0,604.6494750976562,1.0,281.2424011230469,283.95465087890625,295.41357421875,298.1385498046875,293.1499938964844,293.1499938964844,280.95001220703125,31763.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235971331596375,1.0,0.0,0.0,3.723785400390625,3.723809480667114,9.252574386664492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.6103515625,0.0,1584.4776611328125,1895.4371337890625,0.0,2688.92626953125,0.91886705160141,1.0,0.0,3.0,1.0,0.0
18175140,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9695794582366944,0.2503701150417328,0.224899560213089,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.984229862689972,0.2631272971630096,0.2487360388040542,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3524099886417389,0.1949414014816284,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.918968915939331,0.2165961116552353,0.2048560529947281,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8432076573371887,0.1680086553096771,0.7550678253173828,284.8568725585937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3637390136719,284.8620300292969,1.0,0.3518038690090179,1.0,1.0,0.0,1.0,-1.9547072649002075,1.9547041654586792,3.0818398499832256e-06,1.5087828636169434,0.8419997692108154,0.8419997692108154,0.0,44.20858383178711,48.0,42411.79296875,0.0,573.2369995117188,1.0,280.95684814453125,283.7705383300781,295.4480895996094,298.2625732421875,293.1499938964844,293.1499938964844,281.25,40521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836222231388092,1.0,0.0,0.0,3.595710039138794,3.5957343578338623,8.627056331533822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.7900390625,0.0,1506.929443359375,1895.4371337890625,0.0,2806.4404296875,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
