time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175200,297.3731994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.9695794582366944,0.2503701150417328,0.224899560213089,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.984229862689972,0.2631272971630096,0.2487360388040542,297.3481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.9990000128746032,0.3524099886417389,0.1949414014816284,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.918968915939331,0.2165961116552353,0.2048560529947281,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8432076573371887,0.1680086553096771,0.7550678253173828,284.8568725585937,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.3637390136719,284.8620300292969,1.0,0.3518038690090179,1.0,1.0,0.0,1.0,-1.9547072649002075,1.9547041654586792,3.0818398499832256e-06,1.5087828636169434,0.8419997692108154,0.8419997692108154,0.0,44.20858383178711,48.0,42411.79296875,0.0,573.2369995117188,1.0,280.95684814453125,283.7705383300781,295.4480895996094,298.2625732421875,293.1499938964844,293.1499938964844,281.25,40521.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836222231388092,1.0,0.0,0.0,3.595710039138794,3.5957343578338623,8.627056331533822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6552.7900390625,0.0,1506.929443359375,1895.4371337890625,0.0,2806.4404296875,0.8960263133049011,1.0,0.0,3.0,1.0,0.0
18175260,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9845261573791504,0.2542203664779663,0.2279756963253021,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9974112510681152,0.2671826779842376,0.2522499561309814,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.998464822769165,0.3664982616901397,0.1871327459812164,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9380674958229064,0.2204871177673339,0.2082579433917999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8576014041900635,0.170987457036972,0.767231822013855,285.0374755859375,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41033935546875,285.0361328125,1.0,0.354316383600235,1.0,1.0,0.0,1.0,-1.971897840499878,1.9718947410583496,3.1348629363492364e-06,1.5217498540878296,0.9819602966308594,0.9819602966308594,0.0,43.3115348815918,68.0,42028.25,0.0,582.8839111328125,1.0,281.2427673339844,283.9404602050781,295.3511047363281,298.0584716796875,293.1499938964844,293.1499938964844,280.95001220703125,32372.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244479298591614,1.0,0.0,0.0,3.725637674331665,3.7256617546081534,9.261780746783188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.60302734375,0.0,1591.2518310546875,1895.4371337890625,0.0,2696.824462890625,0.919705867767334,1.0,0.0,3.0,1.0,0.0
18175320,297.3834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.9845261573791504,0.2542203664779663,0.2279756963253021,297.3939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.9974112510681152,0.2671826779842376,0.2522499561309814,297.4620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.998464822769165,0.3664982616901397,0.1871327459812164,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.9380674958229064,0.2204871177673339,0.2082579433917999,297.31298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8576014041900635,0.170987457036972,0.767231822013855,285.0374755859375,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41033935546875,285.0361328125,1.0,0.354316383600235,1.0,1.0,0.0,1.0,-1.971897840499878,1.9718947410583496,3.1348629363492364e-06,1.5217498540878296,0.9819602966308594,0.9819602966308594,0.0,43.3115348815918,68.0,42028.25,0.0,582.8839111328125,1.0,281.2427673339844,283.9404602050781,295.3511047363281,298.0584716796875,293.1499938964844,293.1499938964844,280.95001220703125,32372.162109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244479298591614,1.0,0.0,0.0,3.725637674331665,3.7256617546081534,9.261780746783188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.60302734375,0.0,1591.2518310546875,1895.4371337890625,0.0,2696.824462890625,0.919705867767334,1.0,0.0,3.0,1.0,0.0
18175380,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9683595895767212,0.2575171291828155,0.2312545776367187,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9834641814231871,0.2709387838840484,0.2560510039329529,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3744767010211944,0.2015718221664428,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9197840094566344,0.2241430580615997,0.2119413167238235,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8438081741333008,0.1738822758197784,0.7811416983604431,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43218994140625,284.9059753417969,1.0,0.3647181093692779,1.0,1.0,0.0,1.0,-2.018851518630981,2.018848180770874,3.2838947845448274e-06,1.558255672454834,0.8783843517303467,0.8783843517303467,0.0,47.05788040161133,88.0,43342.359375,0.0,631.2693481445312,1.0,280.95660400390625,283.7860412597656,295.4082946777344,298.2486267089844,293.1499938964844,293.1499938964844,281.25,38381.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377627730369568,1.0,0.0,0.0,3.654432773590088,3.654457330703736,8.911139275369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.90234375,0.0,1555.9495849609375,1895.4371337890625,0.0,2820.820068359375,0.9080728888511658,1.0,0.0,3.0,1.0,0.0
18175440,297.3866577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9683595895767212,0.2575171291828155,0.2312545776367187,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9834641814231871,0.2709387838840484,0.2560510039329529,297.50079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9990000128746032,0.3744767010211944,0.2015718221664428,297.3927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.9197840094566344,0.2241430580615997,0.2119413167238235,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8438081741333008,0.1738822758197784,0.7811416983604431,284.8987121582031,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.43218994140625,284.9059753417969,1.0,0.3647181093692779,1.0,1.0,0.0,1.0,-2.018851518630981,2.018848180770874,3.2838947845448274e-06,1.558255672454834,0.8783843517303467,0.8783843517303467,0.0,47.05788040161133,88.0,43342.359375,0.0,631.2693481445312,1.0,280.95660400390625,283.7860412597656,295.4082946777344,298.2486267089844,293.1499938964844,293.1499938964844,281.25,38381.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8377627730369568,1.0,0.0,0.0,3.654432773590088,3.654457330703736,8.911139275369351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6612.90234375,0.0,1555.9495849609375,1895.4371337890625,0.0,2820.820068359375,0.9080728888511658,1.0,0.0,3.0,1.0,0.0
18175500,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.9496760964393616,0.259456068277359,0.2328726351261139,297.4054870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9667476415634156,0.2730170488357544,0.2579524219036102,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.9990000128746032,0.3758339285850525,0.2146842181682586,297.3973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06396484375,0.901709794998169,0.2261320650577545,0.2137891948223114,297.32574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604248046875,0.8297181725502014,0.1754210293292999,0.7881038188934326,285.06695556640625,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.4319763183594,285.0817565917969,1.0,0.3722375929355621,1.0,1.0,0.0,1.0,-2.049399852752685,2.049396514892578,3.3828989671746967e-06,1.5820116996765137,0.9986591339111328,0.9986591339111328,0.0,50.51742172241211,88.0,43136.6953125,0.0,667.4569702148438,1.0,281.2025756835937,283.9595947265625,295.3348083496094,298.05780029296875,293.1499938964844,293.1499938964844,281.25,33114.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325999975204468,1.0,0.0,0.0,3.7218480110168457,3.721872091293335,9.242948522114602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6870.27880859375,0.0,1592.56982421875,1895.4371337890625,0.0,2772.662353515625,0.921562433242798,1.0,0.0,3.0,1.0,0.0
18175560,297.39849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9281112551689148,0.261703222990036,0.2349108159542083,297.4126892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.9462947249412536,0.2753420174121856,0.2601860165596008,297.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.9990000128746032,0.3757629096508026,0.2299764156341552,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8836737275123596,0.2283303886651992,0.2159184217453003,297.3315124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8145768046379089,0.1771001517772674,0.7960201501846313,285.11968994140625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.42742919921875,285.12359619140625,1.0,0.3810670077800751,1.0,1.0,0.0,1.0,-2.0849545001983643,2.0849509239196777,3.5001428386749467e-06,1.6096608638763428,1.0,1.0,0.0,54.801300048828125,108.0,43707.94921875,0.0,711.7715454101562,1.0,281.2427978515625,283.9847106933594,295.3380126953125,298.1297912597656,293.1499938964844,293.1499938964844,280.95001220703125,32622.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324486017227173,1.0,0.0,0.0,3.80559515953064,3.805619955062866,9.66358925325039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.12939453125,0.0,1686.9171142578125,1895.4371337890625,0.0,2771.25146484375,0.9377316236495972,1.0,0.0,3.0,1.0,0.0
18175620,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8793799877166748,0.2653028666973114,0.2387876361608505,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8948607444763184,0.2793972790241241,0.2646125555038452,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9896144270896912,0.3700920939445495,0.2605763375759125,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8417713642120361,0.2322227358818054,0.2201695144176483,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7748970985412598,0.1799903810024261,0.8116516470909119,284.97540283203125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929748535156,284.9761962890625,1.0,0.4013921320438385,1.0,1.0,0.0,1.0,-2.1567296981811523,2.156726121902466,3.7446375245053774e-06,1.6662136316299438,0.995284914970398,0.995284914970398,0.0,67.06108856201172,126.0,45919.00390625,0.0,818.413818359375,1.0,280.9565124511719,283.78985595703125,295.40155029296875,298.3910827636719,293.1499938964844,293.1499938964844,280.6499938964844,34193.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523939251899719,1.0,0.0,0.0,3.8764355182647705,3.8764615058898926,1.0026709560406744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.32080078125,0.0,1785.6268310546875,1895.4371337890625,0.0,2957.697509765625,0.954894244670868,1.0,0.0,3.0,1.0,0.0
18175680,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.975341796875,0.8793799877166748,0.2653028666973114,0.2387876361608505,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753723144531,0.8948607444763184,0.2793972790241241,0.2646125555038452,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.9896144270896912,0.3700920939445495,0.2605763375759125,297.41033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.8417713642120361,0.2322227358818054,0.2201695144176483,297.3372497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.7748970985412598,0.1799903810024261,0.8116516470909119,284.97540283203125,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929748535156,284.9761962890625,1.0,0.4013921320438385,1.0,1.0,0.0,1.0,-2.1567296981811523,2.156726121902466,3.7446375245053774e-06,1.6662136316299438,0.995284914970398,0.995284914970398,0.0,67.06108856201172,126.0,45919.00390625,0.0,818.413818359375,1.0,280.9565124511719,283.78985595703125,295.40155029296875,298.3910827636719,293.1499938964844,293.1499938964844,280.6499938964844,34193.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523939251899719,1.0,0.0,0.0,3.8764355182647705,3.8764615058898926,1.0026709560406744e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7676.32080078125,0.0,1785.6268310546875,1895.4371337890625,0.0,2957.697509765625,0.954894244670868,1.0,0.0,3.0,1.0,0.0
18175740,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258269429206848,0.26809823513031,0.2420843690633773,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.839387059211731,0.2827247083187103,0.2685962915420532,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9162325859069824,0.3653788864612579,0.257008284330368,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7914071679115295,0.2354224622249603,0.2240388095378875,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288349866867065,0.1822543293237686,0.8258022665977478,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206942617893219,1.0,1.0,0.0,1.0,-2.1816961765289307,2.181692361831665,3.830982677754946e-06,1.6854122877120972,0.8673487305641174,0.8673487305641174,0.0,86.39507293701172,114.0,46756.1640625,0.0,913.6893310546876,1.0,280.6568603515625,283.6596374511719,295.37457275390625,298.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,40660.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701337575912476,1.0,0.0,0.0,3.713839054107666,3.71386456489563,9.203212130159956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.3427734375,0.0,1640.8397216796875,1895.4371337890625,0.0,3124.065673828125,0.9229799509048462,1.0,0.0,3.0,1.0,0.0
18175800,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573303222656,0.8258269429206848,0.26809823513031,0.2420843690633773,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.839387059211731,0.2827247083187103,0.2685962915420532,297.29888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9162325859069824,0.3653788864612579,0.257008284330368,297.4093322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8567810058594,0.7914071679115295,0.2354224622249603,0.2240388095378875,297.3361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.7288349866867065,0.1822543293237686,0.8258022665977478,284.85797119140625,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.38348388671875,284.8648376464844,1.0,0.4206942617893219,1.0,1.0,0.0,1.0,-2.1816961765289307,2.181692361831665,3.830982677754946e-06,1.6854122877120972,0.8673487305641174,0.8673487305641174,0.0,86.39507293701172,114.0,46756.1640625,0.0,913.6893310546876,1.0,280.6568603515625,283.6596374511719,295.37457275390625,298.45147705078125,293.1499938964844,293.1499938964844,280.95001220703125,40660.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8701337575912476,1.0,0.0,0.0,3.713839054107666,3.71386456489563,9.203212130159956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6889.3427734375,0.0,1640.8397216796875,1895.4371337890625,0.0,3124.065673828125,0.9229799509048462,1.0,0.0,3.0,1.0,0.0
18175860,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8141859173774719,0.272266685962677,0.2456994801759719,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8276223540306091,0.286980539560318,0.2725897133350372,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8963320255279541,0.3657875657081604,0.256685346364975,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797421216964722,0.2393684387207031,0.2277918308973312,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188338041305542,0.1850791126489639,0.8388248682022095,285.05328369140625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38824462890625,285.053466796875,1.0,0.4298593401908874,1.0,1.0,0.0,1.0,-2.210591554641724,2.210587739944458,3.932514573534718e-06,1.7077983617782593,1.0,1.0,0.0,94.21102142333984,102.0,46508.9375,0.0,971.2754516601562,1.0,280.9435119628906,283.841796875,295.2748413085937,298.2547302246094,293.1499938964844,293.1499938964844,280.6499938964844,33114.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620480895042419,1.0,0.0,0.0,3.835116624832153,3.835141897201538,9.81409925771004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6533203125,0.0,1726.3514404296875,1895.4371337890625,0.0,3048.214599609375,0.944813907146454,1.0,0.0,3.0,1.0,0.0
18175920,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8141859173774719,0.272266685962677,0.2456994801759719,297.4273376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8276223540306091,0.286980539560318,0.2725897133350372,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.8963320255279541,0.3657875657081604,0.256685346364975,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.7797421216964722,0.2393684387207031,0.2277918308973312,297.3408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.7188338041305542,0.1850791126489639,0.8388248682022095,285.05328369140625,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.38824462890625,285.053466796875,1.0,0.4298593401908874,1.0,1.0,0.0,1.0,-2.210591554641724,2.210587739944458,3.932514573534718e-06,1.7077983617782593,1.0,1.0,0.0,94.21102142333984,102.0,46508.9375,0.0,971.2754516601562,1.0,280.9435119628906,283.841796875,295.2748413085937,298.2547302246094,293.1499938964844,293.1499938964844,280.6499938964844,33114.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620480895042419,1.0,0.0,0.0,3.835116624832153,3.835141897201538,9.81409925771004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.6533203125,0.0,1726.3514404296875,1895.4371337890625,0.0,3048.214599609375,0.944813907146454,1.0,0.0,3.0,1.0,0.0
18175980,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191994428634644,0.2758680582046509,0.2491460591554641,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326532244682312,0.290922999382019,0.2764520347118377,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8990502953529358,0.3670272529125213,0.2575554251670837,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853923439979553,0.2430656254291534,0.2313982844352722,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233966588973999,0.1877727210521698,0.8512611985206604,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3903503417969,284.9029541015625,1.0,0.4333750009536743,1.0,1.0,0.0,1.0,-2.2396910190582275,2.239686965942383,4.036389782413608e-06,1.7304543256759644,0.9111575484275818,0.9111575484275818,0.0,94.39708709716795,90.0,47746.67578125,0.0,1001.3643798828124,1.0,280.6568298339844,283.6650085449219,295.3232116699219,298.439453125,293.1499938964844,293.1499938964844,280.3500061035156,37713.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754547834396362,1.0,0.0,0.0,3.790847778320313,3.790873289108277,9.588837883711676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.23876953125,0.0,1708.9061279296875,1895.4371337890625,0.0,3173.971435546875,0.9377910494804382,1.0,0.0,3.0,1.0,0.0
18176040,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8191994428634644,0.2758680582046509,0.2491460591554641,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8326532244682312,0.290922999382019,0.2764520347118377,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.8990502953529358,0.3670272529125213,0.2575554251670837,297.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7853923439979553,0.2430656254291534,0.2313982844352722,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7233966588973999,0.1877727210521698,0.8512611985206604,284.8997497558594,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3903503417969,284.9029541015625,1.0,0.4333750009536743,1.0,1.0,0.0,1.0,-2.2396910190582275,2.239686965942383,4.036389782413608e-06,1.7304543256759644,0.9111575484275818,0.9111575484275818,0.0,94.39708709716795,90.0,47746.67578125,0.0,1001.3643798828124,1.0,280.6568298339844,283.6650085449219,295.3232116699219,298.439453125,293.1499938964844,293.1499938964844,280.3500061035156,37713.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754547834396362,1.0,0.0,0.0,3.790847778320313,3.790873289108277,9.588837883711676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.23876953125,0.0,1708.9061279296875,1895.4371337890625,0.0,3173.971435546875,0.9377910494804382,1.0,0.0,3.0,1.0,0.0
18176100,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8249289393424988,0.2775260508060455,0.2505925297737121,297.4322204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8047790527344,0.8385769128799438,0.2927807867527008,0.278155505657196,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041381835937,0.9046730995178224,0.3676853775978088,0.2579522132873535,297.4195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7917237877845764,0.244814783334732,0.2329973429441452,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7285375595092773,0.1890456974506378,0.8566875457763672,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3902282714844,284.8022766113281,1.0,0.4336036443710327,1.0,1.0,0.0,1.0,-2.2523908615112305,2.2523868083953857,4.08212918046047e-06,1.7403146028518677,0.8173983693122864,0.8173983693122864,0.0,92.784912109375,90.0,48443.859375,0.0,1008.2089233398438,1.0,280.3973999023437,283.54833984375,295.34185791015625,298.57537841796875,293.1499938964844,293.1499938964844,280.3500061035156,42358.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837493658065796,1.0,0.0,0.0,3.6740028858184814,3.674028396606445,9.006836876324087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7532.140625,0.0,1607.9246826171875,1895.4371337890625,0.0,3251.70703125,0.912297248840332,1.0,0.0,3.0,1.0,0.0
18176160,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8327265381813049,0.2793014645576477,0.2519664168357849,297.4337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8467587828636169,0.2947125434875488,0.2797857522964477,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9134307503700256,0.3685156404972076,0.2583425641059875,297.42059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.8002861738204956,0.2466231435537338,0.2345265746116638,297.3449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7354879975318909,0.1903663128614425,0.8618276715278625,284.8797912597656,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.3907775878906,284.88739013671875,1.0,0.4330859184265136,1.0,1.0,0.0,1.0,-2.26447868347168,2.264474630355835,4.1258804230892565e-06,1.7496780157089231,0.8294205665588379,0.8294205665588379,0.0,90.28199768066406,78.0,48251.546875,0.0,1011.0394287109376,1.0,280.3578491210937,283.63262939453125,295.3005676269531,298.46160888671875,293.1499938964844,293.1499938964844,280.6499938964844,42053.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8854622840881348,1.0,0.0,0.0,3.516156911849976,3.5161807537078857,8.249541565419349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7040.009765625,0.0,1432.93310546875,1895.4371337890625,0.0,3267.746826171875,0.8817382454872131,1.0,0.0,3.0,1.0,0.0
18176220,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.859399676322937,0.2841196954250335,0.2556503415107727,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746107816696167,0.2995492815971374,0.2837406098842621,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.945786476135254,0.371551901102066,0.2599402070045471,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265795111656189,0.2510778605937958,0.2381587028503418,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7589005827903748,0.1937248259782791,0.8742926716804504,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404663085937,1.0,0.4307721257209778,1.0,1.0,0.0,1.0,-2.294903039932251,2.294898748397827,4.2369761104055215e-06,1.773178219795227,0.9683689475059508,0.9683689475059508,0.0,82.47081756591797,66.0,48249.25,0.0,1012.3035888671876,1.0,280.6423645019531,283.7754211425781,295.2325134277344,298.3092041015625,293.1499938964844,293.1499938964844,280.3500061035156,32309.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753200173377991,1.0,0.0,0.0,3.683176040649414,3.683199644088745,9.051868801179808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.30908203125,0.0,1542.5308837890625,1895.4371337890625,0.0,3172.70751953125,0.9100592732429504,1.0,0.0,3.0,1.0,0.0
18176280,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420227050781,0.859399676322937,0.2841196954250335,0.2556503415107727,297.446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419616699219,0.8746107816696167,0.2995492815971374,0.2837406098842621,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04180908203125,0.945786476135254,0.371551901102066,0.2599402070045471,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8265795111656189,0.2510778605937958,0.2381587028503418,297.353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424194335937,0.7589005827903748,0.1937248259782791,0.8742926716804504,285.0418701171875,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.4032287597656,285.0404663085937,1.0,0.4307721257209778,1.0,1.0,0.0,1.0,-2.294903039932251,2.294898748397827,4.2369761104055215e-06,1.773178219795227,0.9683689475059508,0.9683689475059508,0.0,82.47081756591797,66.0,48249.25,0.0,1012.3035888671876,1.0,280.6423645019531,283.7754211425781,295.2325134277344,298.3092041015625,293.1499938964844,293.1499938964844,280.3500061035156,32309.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753200173377991,1.0,0.0,0.0,3.683176040649414,3.683199644088745,9.051868801179808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7839.30908203125,0.0,1542.5308837890625,1895.4371337890625,0.0,3172.70751953125,0.9100592732429504,1.0,0.0,3.0,1.0,0.0
18176340,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8997361063957214,0.2881384789943695,0.2591189444065094,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.917113482952118,0.3039290904998779,0.2876412868499756,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9864836931228638,0.3738550245761871,0.2614336311817169,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.863494873046875,0.2551664710044861,0.2417608052492141,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7947020530700684,0.1968639940023422,0.8869649767875671,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.408203125,284.9143981933594,1.0,0.4272968173027038,1.0,1.0,0.0,1.0,-2.325103759765625,2.325099229812622,4.349038590589771e-06,1.7966402769088743,0.873036801815033,0.873036801815033,0.0,73.10334014892578,54.0,49423.6015625,0.0,1007.0803833007812,1.0,280.35711669921875,283.6236267089844,295.29644775390625,298.51123046875,293.1499938964844,293.1499938964844,280.6499938964844,38088.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878613114356995,1.0,0.0,0.0,3.612830638885498,3.6128547191619873,8.709405392437475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.6103515625,0.0,1507.672607421875,1895.4371337890625,0.0,3290.201171875,0.8987576365470886,1.0,0.0,3.0,1.0,0.0
18176400,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8997361063957214,0.2881384789943695,0.2591189444065094,297.4521789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095153808594,0.917113482952118,0.3039290904998779,0.2876412868499756,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9864836931228638,0.3738550245761871,0.2614336311817169,297.4359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.863494873046875,0.2551664710044861,0.2417608052492141,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.7947020530700684,0.1968639940023422,0.8869649767875671,284.9098205566406,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.408203125,284.9143981933594,1.0,0.4272968173027038,1.0,1.0,0.0,1.0,-2.325103759765625,2.325099229812622,4.349038590589771e-06,1.7966402769088743,0.873036801815033,0.873036801815033,0.0,73.10334014892578,54.0,49423.6015625,0.0,1007.0803833007812,1.0,280.35711669921875,283.6236267089844,295.29644775390625,298.51123046875,293.1499938964844,293.1499938964844,280.6499938964844,38088.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8878613114356995,1.0,0.0,0.0,3.612830638885498,3.6128547191619873,8.709405392437475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7134.6103515625,0.0,1507.672607421875,1895.4371337890625,0.0,3290.201171875,0.8987576365470886,1.0,0.0,3.0,1.0,0.0
18176460,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9451434016227722,0.2925605475902557,0.262654185295105,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9632630944252014,0.3085104823112488,0.2915648818016052,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.3806750178337097,0.2452678233385086,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.903098464012146,0.2593350410461426,0.2453412115573883,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8294520974159241,0.2000001370906829,0.8994472622871399,285.0247497558594,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4199523925781,285.02703857421875,1.0,0.421508640050888,1.0,1.0,0.0,1.0,-2.326721906661988,2.3267176151275635,4.35728179581929e-06,1.7991188764572144,0.9913648962974548,0.9913648962974548,0.0,65.41787719726562,57.0,48933.7578125,0.0,981.3496704101562,1.0,280.6427917480469,283.7402038574219,295.2391662597656,298.3658752441406,293.1499938964844,293.1499938964844,280.3500061035156,32348.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810214996337891,1.0,0.0,0.0,3.771619319915772,3.771643877029419,9.491809578321408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.9287109375,0.0,1644.501953125,1895.4371337890625,0.0,3226.15283203125,0.92976051568985,1.0,0.0,3.0,1.0,0.0
18176520,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9451434016227722,0.2925605475902557,0.262654185295105,297.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9632630944252014,0.3085104823112488,0.2915648818016052,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9990000128746032,0.3806750178337097,0.2452678233385086,297.4413452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.903098464012146,0.2593350410461426,0.2453412115573883,297.3639831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.8294520974159241,0.2000001370906829,0.8994472622871399,285.0247497558594,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4199523925781,285.02703857421875,1.0,0.421508640050888,1.0,1.0,0.0,1.0,-2.326721906661988,2.3267176151275635,4.35728179581929e-06,1.7991188764572144,0.9913648962974548,0.9913648962974548,0.0,65.41787719726562,57.0,48933.7578125,0.0,981.3496704101562,1.0,280.6427917480469,283.7402038574219,295.2391662597656,298.3658752441406,293.1499938964844,293.1499938964844,280.3500061035156,32348.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8810214996337891,1.0,0.0,0.0,3.771619319915772,3.771643877029419,9.491809578321408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.9287109375,0.0,1644.501953125,1895.4371337890625,0.0,3226.15283203125,0.92976051568985,1.0,0.0,3.0,1.0,0.0
18176580,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.975392520427704,0.2957388758659363,0.2656825482845306,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9904379844665528,0.3120548725128174,0.2950485646724701,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3897801041603088,0.2265016734600067,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9352763295173644,0.2625720500946045,0.2485036253929138,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8538544178009033,0.2023330479860305,0.910304307937622,284.88250732421875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.422119140625,284.8869323730469,1.0,0.4196352660655975,1.0,1.0,0.0,1.0,-2.336077690124512,2.336073398590088,4.390232788864523e-06,1.805216670036316,0.8799469470977783,0.8799469470977783,0.0,61.32258224487305,77.0,49853.28125,0.0,971.7757568359376,1.0,280.3562927246094,283.577880859375,295.2940368652344,298.54400634765625,293.1499938964844,293.1499938964844,280.6499938964844,38692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927773237228394,1.0,0.0,0.0,3.693928003311157,3.693952798843384,9.10479400317854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.2919921875,0.0,1602.9813232421875,1895.4371337890625,0.0,3336.171142578125,0.9168004989624025,1.0,0.0,3.0,1.0,0.0
18176640,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.975392520427704,0.2957388758659363,0.2656825482845306,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822631835937,0.9904379844665528,0.3120548725128174,0.2950485646724701,297.4129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.9990000128746032,0.3897801041603088,0.2265016734600067,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9352763295173644,0.2625720500946045,0.2485036253929138,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.8538544178009033,0.2023330479860305,0.910304307937622,284.88250732421875,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.422119140625,284.8869323730469,1.0,0.4196352660655975,1.0,1.0,0.0,1.0,-2.336077690124512,2.336073398590088,4.390232788864523e-06,1.805216670036316,0.8799469470977783,0.8799469470977783,0.0,61.32258224487305,77.0,49853.28125,0.0,971.7757568359376,1.0,280.3562927246094,283.577880859375,295.2940368652344,298.54400634765625,293.1499938964844,293.1499938964844,280.6499938964844,38692.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927773237228394,1.0,0.0,0.0,3.693928003311157,3.693952798843384,9.10479400317854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7161.2919921875,0.0,1602.9813232421875,1895.4371337890625,0.0,3336.171142578125,0.9168004989624025,1.0,0.0,3.0,1.0,0.0
18176700,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.9763526320457458,0.2975863516330719,0.2671114504337311,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.9913097023963928,0.3139503002166748,0.2966815531253814,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.3947460949420929,0.2269968390464782,297.4354858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.936622679233551,0.2642605006694793,0.2499760538339615,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8547190427780151,0.2034953832626342,0.9151371717453004,285.0369567871094,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.431396484375,285.0466613769531,1.0,0.422109454870224,1.0,1.0,0.0,1.0,-2.347903251647949,2.3478989601135254,4.434190941537963e-06,1.8140944242477417,0.9840078949928284,0.9840078949928284,0.0,61.78680038452149,77.0,49307.33984375,0.0,986.0025634765624,1.0,280.6031799316406,283.7428894042969,295.2289733886719,298.33477783203125,293.1499938964844,293.1499938964844,280.6499938964844,33924.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.886362612247467,1.0,0.0,0.0,3.740531921386719,3.740556478500366,9.33598244046152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.65380859375,0.0,1620.3304443359375,1895.4371337890625,0.0,3276.175048828125,0.9262396097183228,1.0,0.0,3.0,1.0,0.0
18176760,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9717028141021729,0.2996973693370819,0.2689736485481262,297.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0630187988281,0.9871691465377808,0.3160400688648224,0.2986373603343963,297.4672546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3986672461032867,0.2320764064788818,297.43585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9311212301254272,0.2661048173904419,0.2517151832580566,297.3580017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627746582031,0.850345253944397,0.2047718167304992,0.9209176301956176,285.0630798339844,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.44158935546875,285.0643310546875,1.0,0.4264334142208099,1.0,1.0,0.0,1.0,-2.367614507675171,2.367609977722168,4.508563051786041e-06,1.8292156457901,1.0,1.0,0.0,63.53706741333008,97.0,49720.0703125,0.0,1013.9382934570312,1.0,280.64306640625,283.75030517578125,295.2398681640625,298.403076171875,293.1499938964844,293.1499938964844,280.3500061035156,32921.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844183683395386,1.0,0.0,0.0,3.8229072093963614,3.822932243347168,9.751710194905172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.0146484375,0.0,1710.056640625,1895.4371337890625,0.0,3257.97216796875,0.9418590664863586,1.0,0.0,3.0,1.0,0.0
18176820,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9441483020782472,0.3028077781200409,0.2722690105438232,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.962386429309845,0.3194252848625183,0.3022800981998443,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.4005981087684631,0.2549579441547394,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9030041694641112,0.2690853774547577,0.2549569606781006,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.82850581407547,0.2067121863365173,0.9315527677536012,284.92535400390625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.430908203125,284.9294738769531,1.0,0.439482718706131,1.0,1.0,0.0,1.0,-2.4200963973999023,2.4200916290283203,4.710150278697256e-06,1.8697010278701784,0.940427541732788,0.940427541732788,0.0,70.6520767211914,115.0,51574.04296875,0.0,1100.5625,1.0,280.3557434082031,283.5782165527344,295.3157043457031,298.6488342285156,293.1499938964844,293.1499938964844,280.04998779296875,36330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982453942298889,1.0,0.0,0.0,3.822022199630737,3.82204794883728,9.747195690579249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.001953125,0.0,1735.6949462890625,1895.4371337890625,0.0,3387.223388671875,0.9440892338752748,1.0,0.0,3.0,1.0,0.0
18176880,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.9441483020782472,0.3028077781200409,0.2722690105438232,297.451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92510986328125,0.962386429309845,0.3194252848625183,0.3022800981998443,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.9990000128746032,0.4005981087684631,0.2549579441547394,297.429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.9030041694641112,0.2690853774547577,0.2549569606781006,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.82850581407547,0.2067121863365173,0.9315527677536012,284.92535400390625,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.430908203125,284.9294738769531,1.0,0.439482718706131,1.0,1.0,0.0,1.0,-2.4200963973999023,2.4200916290283203,4.710150278697256e-06,1.8697010278701784,0.940427541732788,0.940427541732788,0.0,70.6520767211914,115.0,51574.04296875,0.0,1100.5625,1.0,280.3557434082031,283.5782165527344,295.3157043457031,298.6488342285156,293.1499938964844,293.1499938964844,280.04998779296875,36330.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982453942298889,1.0,0.0,0.0,3.822022199630737,3.82204794883728,9.747195690579249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.001953125,0.0,1735.6949462890625,1895.4371337890625,0.0,3387.223388671875,0.9440892338752748,1.0,0.0,3.0,1.0,0.0
18176940,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8961693048477173,0.3054098486900329,0.2750381529331207,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9132957458496094,0.3223159313201904,0.3054951131343841,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.983620584011078,0.3950021862983703,0.2778454124927521,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8615175485610962,0.2715717852115631,0.2578059434890747,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7912300825119019,0.2081103473901748,0.9403298497200012,284.8946533203125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3996276855469,284.8983459472656,1.0,0.455401748418808,1.0,1.0,0.0,1.0,-2.4670541286468506,2.467049121856689,4.895395704807015e-06,1.9064478874206543,0.8689208626747131,0.8689208626747131,0.0,83.29839324951172,133.0,52869.875,0.0,1208.32470703125,1.0,280.0570373535156,283.51239013671875,295.32379150390625,298.7579650878906,293.1499938964844,293.1499938964844,280.3500061035156,39747.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111061096191406,1.0,0.0,0.0,3.6553099155426025,3.65533447265625,8.915417311072815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.40087890625,0.0,1567.162353515625,1895.4371337890625,0.0,3506.865966796875,0.9100782871246338,1.0,0.0,3.0,1.0,0.0
18177000,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941955566406,0.8961693048477173,0.3054098486900329,0.2750381529331207,297.44268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9132957458496094,0.3223159313201904,0.3054951131343841,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.983620584011078,0.3950021862983703,0.2778454124927521,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8615175485610962,0.2715717852115631,0.2578059434890747,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.7912300825119019,0.2081103473901748,0.9403298497200012,284.8946533203125,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3996276855469,284.8983459472656,1.0,0.455401748418808,1.0,1.0,0.0,1.0,-2.4670541286468506,2.467049121856689,4.895395704807015e-06,1.9064478874206543,0.8689208626747131,0.8689208626747131,0.0,83.29839324951172,133.0,52869.875,0.0,1208.32470703125,1.0,280.0570373535156,283.51239013671875,295.32379150390625,298.7579650878906,293.1499938964844,293.1499938964844,280.3500061035156,39747.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9111061096191406,1.0,0.0,0.0,3.6553099155426025,3.65533447265625,8.915417311072815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7474.40087890625,0.0,1567.162353515625,1895.4371337890625,0.0,3506.865966796875,0.9100782871246338,1.0,0.0,3.0,1.0,0.0
