time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177060,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8523904085159302,0.3090356886386871,0.2786516845226288,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8673092126846313,0.325891375541687,0.3093143999576568,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9266639947891236,0.3923486471176147,0.2755073606967926,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8216707110404968,0.2745855450630188,0.261134922504425,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7521160244941711,0.209822416305542,0.9505411982536316,285.0512390136719,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3963317871094,285.0502624511719,1.0,0.4712662398815155,1.0,1.0,0.0,1.0,-2.491166830062866,2.491161823272705,4.991194600734161e-06,1.9249274730682373,1.0,1.0,0.0,100.52112579345705,151.0,52743.7109375,0.0,1309.454345703125,1.0,280.3433837890625,283.661376953125,295.272705078125,298.6254272460937,293.1499938964844,293.1499938964844,280.04998779296875,32572.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041353464126588,1.0,0.0,0.0,3.800920009613037,3.800944805145264,9.639860536481135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1396484375,0.0,1680.939208984375,1895.4371337890625,0.0,3442.1005859375,0.9367533326148988,1.0,0.0,3.0,1.0,0.0
18177120,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.8523904085159302,0.3090356886386871,0.2786516845226288,297.4414367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.8673092126846313,0.325891375541687,0.3093143999576568,297.3022155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512084960937,0.9266639947891236,0.3923486471176147,0.2755073606967926,297.4151916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.8216707110404968,0.2745855450630188,0.261134922504425,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516662597656,0.7521160244941711,0.209822416305542,0.9505411982536316,285.0512390136719,284.95001220703125,297.3645324707031,292.2863464355469,297.3633728027344,297.3963317871094,285.0502624511719,1.0,0.4712662398815155,1.0,1.0,0.0,1.0,-2.491166830062866,2.491161823272705,4.991194600734161e-06,1.9249274730682373,1.0,1.0,0.0,100.52112579345705,151.0,52743.7109375,0.0,1309.454345703125,1.0,280.3433837890625,283.661376953125,295.272705078125,298.6254272460937,293.1499938964844,293.1499938964844,280.04998779296875,32572.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041353464126588,1.0,0.0,0.0,3.800920009613037,3.800944805145264,9.639860536481135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.1396484375,0.0,1680.939208984375,1895.4371337890625,0.0,3442.1005859375,0.9367533326148988,1.0,0.0,3.0,1.0,0.0
18177180,297.4220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.8360012769699097,0.3104930818080902,0.2805337309837341,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.8500252366065979,0.3274708390235901,0.311326652765274,297.287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9032458662986756,0.39192795753479,0.2754111289978027,297.4111022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8055968284606934,0.2759095132350921,0.2628832459449768,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.7374854683876038,0.2105168253183365,0.9558775424957277,284.90740966796875,284.95001220703125,297.3917236328125,292.2928466796875,297.3905334472656,297.3917236328125,284.8994445800781,1.0,0.479476124048233,1.0,1.0,0.0,1.0,-2.504245519638061,2.5042405128479004,5.043742021371145e-06,1.9350478649139404,0.9247627854347228,0.9247627854347228,0.0,109.57976531982422,151.0,53988.70703125,0.0,1364.35791015625,1.0,280.0922241210937,283.4880065917969,295.3424377441406,298.8716125488281,293.1499938964844,293.1499938964844,280.04998779296875,35377.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125646352767944,1.0,0.0,0.0,3.8128278255462646,3.812853336334229,9.700355576569564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8122.86962890625,0.0,1717.11083984375,1895.4371337890625,0.0,3520.389404296875,0.9398126602172852,1.0,0.0,3.0,1.0,0.0
18177240,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.821770191192627,0.3115697801113128,0.2819023430347442,297.432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8353595733642578,0.328724056482315,0.3129233717918396,297.2761535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.8847968578338623,0.3916265070438385,0.2753841280937195,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.7906092405319214,0.2769420146942138,0.2642697095870971,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7248767614364624,0.2109792828559875,0.9598885774612428,284.9052429199219,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.385009765625,284.90875244140625,1.0,0.4871416985988617,1.0,1.0,0.0,1.0,-2.514263391494751,2.5142581462860107,5.084163603896741e-06,1.942790508270264,0.9065749645233154,0.9065749645233154,0.0,118.59080505371094,139.0,54053.53515625,0.0,1415.6663818359375,1.0,280.0563049316406,283.4933166503906,295.3410949707031,298.8411560058594,293.1499938964844,293.1499938964844,279.75,37567.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164867997169496,1.0,0.0,0.0,3.755763053894043,3.755788326263428,9.412167401023908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.9755859375,0.0,1666.1182861328125,1895.4371337890625,0.0,3556.701904296875,0.930000066757202,1.0,0.0,3.0,1.0,0.0
18177300,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.815673828125,0.8153228759765625,0.3126314878463745,0.2830787897109985,297.42706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155822753906,0.8289519548416138,0.3299463093280792,0.3143126964569092,297.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153381347656,0.876063883304596,0.3914842903614044,0.2753893435001373,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8159484863281,0.7839347720146179,0.2779323160648346,0.2654406130313873,297.314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.7189691662788391,0.2113832682371139,0.962801158428192,284.8153991699219,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37847900390625,284.8156433105469,1.0,0.4909788072109222,1.0,1.0,0.0,1.0,-2.522264003753662,2.522258758544922,5.116601641930174e-06,1.948993444442749,0.818595290184021,0.818595290184021,0.0,123.46556091308594,139.0,54735.1328125,0.0,1446.9451904296875,1.0,279.79815673828125,283.3836975097656,295.36798095703125,298.9882507324219,293.1499938964844,293.1499938964844,279.75,42006.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236929416656494,1.0,0.0,0.0,3.646214246749878,3.646239280700684,8.871104455465684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8219.7138671875,0.0,1573.8526611328125,1895.4371337890625,0.0,3623.19921875,0.906073033809662,1.0,0.0,3.0,1.0,0.0
18177360,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8123738169670105,0.3138239085674286,0.2841279506683349,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.826108455657959,0.3312150239944458,0.3155454099178314,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.871654748916626,0.391550064086914,0.2753989398479461,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726806640625,0.7809441089630127,0.2789383232593536,0.2664481103420257,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.7160412073135376,0.2117877751588821,0.964961588382721,284.8724060058594,284.95001220703125,297.4707336425781,292.31451416015625,297.4577331542969,297.3731384277344,284.86688232421875,1.0,0.493094652891159,0.8946614861488342,0.8946614861488342,0.2000000029802322,1.0,-2.528798341751098,2.198948621749878,0.3298497498035431,1.6256835460662842,0.8224117755889893,0.8224117755889893,0.0,125.95446014404295,127.0,53466.1171875,0.0,1464.7845458984375,1.0,279.7579040527344,283.4123229980469,295.33953857421875,298.8734436035156,293.1499938964844,293.1499938964844,280.04998779296875,41438.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245994687080384,1.0,0.0,0.0,3.512871742248535,3.512895345687866,8.23413301986875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7601.9296875,0.0,1425.0523681640625,1895.4371337890625,0.0,3631.543212890625,0.8798086047172546,1.0,0.0,3.0,1.0,0.0
18177420,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8160811066627502,0.3168480694293976,0.2866826951503753,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8296270370483398,0.3341870009899139,0.3182188868522644,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8736801743507385,0.3923950791358948,0.2758505344390869,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.784453272819519,0.2812817692756653,0.2685546875,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7183066606521606,0.2128852307796478,0.9694015979766846,284.8817138671875,284.95001220703125,297.5242004394531,292.33135986328125,297.447021484375,297.3691101074219,284.8822631835937,1.0,0.4936966896057129,0.6839843988418579,0.6839843988418579,0.6000000238418579,1.0,-2.54349946975708,1.2724088430404663,1.271090745925903,0.6980065107345581,0.7921106815338135,0.7921106815338135,0.0,125.20215606689452,115.0,47600.00390625,0.0,1477.94921875,1.0,280.0404663085937,283.4209899902344,295.22674560546875,298.37664794921875,293.1499938964844,293.1499938964844,280.3500061035156,41231.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007696509361268,1.0,0.0,0.0,3.360393524169922,3.3604159355163574,7.534832207056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.203125,0.0,1270.2435302734375,1895.4371337890625,0.0,3410.758056640625,0.8440948724746704,1.0,0.0,3.0,1.0,0.0
18177480,297.4030456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8160811066627502,0.3168480694293976,0.2866826951503753,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8296270370483398,0.3341870009899139,0.3182188868522644,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8736801743507385,0.3923950791358948,0.2758505344390869,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.784453272819519,0.2812817692756653,0.2685546875,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.7183066606521606,0.2128852307796478,0.9694015979766846,284.8817138671875,284.95001220703125,297.5242004394531,292.33135986328125,297.447021484375,297.3691101074219,284.8822631835937,1.0,0.4936966896057129,0.6839843988418579,0.6839843988418579,0.6000000238418579,1.0,-2.54349946975708,1.2724088430404663,1.271090745925903,0.6980065107345581,0.7921106815338135,0.7921106815338135,0.0,125.20215606689452,115.0,47600.00390625,0.0,1477.94921875,1.0,280.0404663085937,283.4209899902344,295.22674560546875,298.37664794921875,293.1499938964844,293.1499938964844,280.3500061035156,41231.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9007696509361268,1.0,0.0,0.0,3.360393524169922,3.3604159355163574,7.534832207056752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.203125,0.0,1270.2435302734375,1895.4371337890625,0.0,3410.758056640625,0.8440948724746704,1.0,0.0,3.0,1.0,0.0
18177540,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8289771676063538,0.3203679919242859,0.289471834897995,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8425344228744507,0.3375721573829651,0.3210445940494537,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.886547327041626,0.3938124179840088,0.2765437364578247,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7976293563842773,0.283962070941925,0.27073734998703,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7285406589508057,0.2143018841743469,0.9741433262825012,284.96514892578125,284.95001220703125,297.57794189453125,292.3498229980469,297.44305419921875,297.37017822265625,284.9631042480469,1.0,0.491474449634552,0.473307341337204,0.473307341337204,1.0,1.0,-2.5593924522399902,0.8929247856140137,1.666467547416687,0.3152638673782348,0.8538227677345276,0.8538227677345276,0.0,119.20767211914062,103.0,45116.84765625,0.0,1473.34130859375,1.0,280.3389892578125,283.5031433105469,295.2054443359375,298.11590576171875,293.1499938964844,293.1499938964844,280.6499938964844,35231.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671058416366577,1.0,0.0,0.0,3.410372972488404,3.4103946685791016,7.76063131979754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.869140625,0.0,1277.1820068359375,1895.4371337890625,0.0,3095.66064453125,0.850900411605835,1.0,0.0,3.0,1.0,0.0
18177600,297.4061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96533203125,0.8289771676063538,0.3203679919242859,0.289471834897995,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8425344228744507,0.3375721573829651,0.3210445940494537,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9651184082031,0.886547327041626,0.3938124179840088,0.2765437364578247,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9654846191406,0.7976293563842773,0.283962070941925,0.27073734998703,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659423828125,0.7285406589508057,0.2143018841743469,0.9741433262825012,284.96514892578125,284.95001220703125,297.57794189453125,292.3498229980469,297.44305419921875,297.37017822265625,284.9631042480469,1.0,0.491474449634552,0.473307341337204,0.473307341337204,1.0,1.0,-2.5593924522399902,0.8929247856140137,1.666467547416687,0.3152638673782348,0.8538227677345276,0.8538227677345276,0.0,119.20767211914062,103.0,45116.84765625,0.0,1473.34130859375,1.0,280.3389892578125,283.5031433105469,295.2054443359375,298.11590576171875,293.1499938964844,293.1499938964844,280.6499938964844,35231.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671058416366577,1.0,0.0,0.0,3.410372972488404,3.4103946685791016,7.76063131979754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.869140625,0.0,1277.1820068359375,1895.4371337890625,0.0,3095.66064453125,0.850900411605835,1.0,0.0,3.0,1.0,0.0
18177660,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8485136032104492,0.32419353723526,0.2924634218215942,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8627273440361023,0.3412594199180603,0.3240683376789093,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9072906374931335,0.3955993354320526,0.2774408459663391,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8170816898345947,0.2868971228599548,0.2730692327022552,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7443817257881165,0.2159691900014877,0.9795709252357484,285.0692749023437,284.95001220703125,297.6319885253906,292.3697814941406,297.4682922363281,297.3744201660156,285.0673828125,1.0,0.4876471757888794,0.5063191652297974,0.5063191652297974,1.0,1.0,-2.5770204067230225,0.9431628584861756,1.633857488632202,0.3613291382789612,0.9849755764007568,0.9849755764007568,0.0,110.64855194091795,91.0,44998.6484375,0.0,1459.0205078125,1.0,280.6401672363281,283.61669921875,295.27374267578125,298.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,30423.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441506624221802,1.0,0.0,0.0,3.616570711135864,3.616593360900879,8.727446925149707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.88720703125,0.0,1454.9521484375,1895.4371337890625,0.0,2880.5185546875,0.8938524723052979,1.0,0.0,3.0,1.0,0.0
18177720,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694274902344,0.8485136032104492,0.32419353723526,0.2924634218215942,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693664550781,0.8627273440361023,0.3412594199180603,0.3240683376789093,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0692443847656,0.9072906374931335,0.3955993354320526,0.2774408459663391,297.3827209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0695495605469,0.8170816898345947,0.2868971228599548,0.2730692327022552,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.7443817257881165,0.2159691900014877,0.9795709252357484,285.0692749023437,284.95001220703125,297.6319885253906,292.3697814941406,297.4682922363281,297.3744201660156,285.0673828125,1.0,0.4876471757888794,0.5063191652297974,0.5063191652297974,1.0,1.0,-2.5770204067230225,0.9431628584861756,1.633857488632202,0.3613291382789612,0.9849755764007568,0.9849755764007568,0.0,110.64855194091795,91.0,44998.6484375,0.0,1459.0205078125,1.0,280.6401672363281,283.61669921875,295.27374267578125,298.1152038574219,293.1499938964844,293.1499938964844,280.3500061035156,30423.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441506624221802,1.0,0.0,0.0,3.616570711135864,3.616593360900879,8.727446925149707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7525.88720703125,0.0,1454.9521484375,1895.4371337890625,0.0,2880.5185546875,0.8938524723052979,1.0,0.0,3.0,1.0,0.0
18177780,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8610430955886841,0.3257202208042145,0.2938878834247589,297.4189147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.8757666349411011,0.3428669571876526,0.3255630135536194,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9216545224189758,0.3961231708526611,0.2778379917144775,297.3801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183959960937,0.8284766674041748,0.2881595492362976,0.2742144167423248,297.2903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208374023437,0.7546589970588684,0.2166510075330734,0.982231855392456,284.9166564941406,284.95001220703125,297.65985107421875,292.38055419921875,297.4804077148437,297.3727722167969,284.90777587890625,1.0,0.4852685928344726,0.5232653617858887,0.5232653617858887,1.0,1.0,-2.585583209991455,0.9735801815986632,1.6120030879974363,0.3897888362407684,0.9006463289260864,0.9006463289260864,0.0,105.74694061279295,91.0,46326.08203125,0.0,1448.672607421875,1.0,280.39508056640625,283.4380187988281,295.3956604003906,298.4230041503906,293.1499938964844,293.1499938964844,280.3500061035156,33935.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.851421594619751,1.0,0.0,0.0,3.6550374031066895,3.655061006546021,8.91408831193985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7362.232421875,0.0,1523.3121337890625,1895.4371337890625,0.0,2948.587646484375,0.9030927419662476,1.0,0.0,3.0,1.0,0.0
18177840,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8734743595123291,0.3268726170063019,0.2948152422904968,297.4150695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90484619140625,0.88873291015625,0.3441494405269623,0.326655238866806,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9360960721969604,0.3963240683078766,0.2779005765914917,297.37567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8395898342132568,0.2891375422477722,0.2750172317028045,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.764962911605835,0.2171113342046737,0.9836992621421814,284.90496826171875,284.95001220703125,297.6863708496094,292.3910522460937,297.4903869628906,297.3680419921875,284.90753173828125,1.0,0.4826915860176086,0.5393310189247131,0.5393310189247131,1.0,1.0,-2.590816259384156,0.9992781281471252,1.5915380716323853,0.4142652153968811,0.8773898482322693,0.8773898482322693,0.0,101.17828369140624,79.0,46418.07421875,0.0,1435.333740234375,1.0,280.3570861816406,283.4364929199219,295.4250793457031,298.4389953613281,293.1499938964844,293.1499938964844,280.6499938964844,37015.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561598658561707,1.0,0.0,0.0,3.6002097129821777,3.600233316421509,8.648661378174438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.23291015625,0.0,1485.9696044921875,1895.4371337890625,0.0,2992.995361328125,0.8946436643600464,1.0,0.0,3.0,1.0,0.0
18177900,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.8887999653816223,0.3285066187381744,0.2958434522151947,297.4144592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.9044871926307678,0.3457632064819336,0.3277992606163025,297.2528991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.9531434178352356,0.3969460427761078,0.2780086398124695,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8532765507698059,0.2903823852539062,0.2758456170558929,297.2840270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.7777003049850464,0.2177552729845047,0.9851247072219848,285.0400085449219,284.95001220703125,297.71368408203125,292.40216064453125,297.5035705566406,297.3674011230469,285.0467529296875,1.0,0.4798413813114166,0.5558369159698486,0.5558369159698486,1.0,1.0,-2.5962605476379395,1.023774027824402,1.5724866390228271,0.4374001920223236,0.973217785358429,0.973217785358429,0.0,96.15154266357422,79.0,45888.16015625,0.0,1420.19775390625,1.0,280.6011962890625,283.58551025390625,295.3802185058594,298.2700500488281,293.1499938964844,293.1499938964844,280.6499938964844,32957.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510783910751343,1.0,0.0,0.0,3.6625823974609375,3.662606000900269,8.950928531703539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7143.79541015625,0.0,1524.3682861328125,1895.4371337890625,0.0,2945.3720703125,0.9077821969985962,1.0,0.0,3.0,1.0,0.0
18177960,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.9087350964546204,0.3303996920585632,0.2972520291805267,297.4159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.9264165759086608,0.3475866317749023,0.3292223215103149,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.046875,0.9730423092842102,0.3978341519832611,0.278399109840393,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.04718017578125,0.8712461590766907,0.2918062806129455,0.276902824640274,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04754638671875,0.794224739074707,0.2185473293066024,0.9873544573783876,285.0469055175781,284.95001220703125,297.7410888671875,292.4135437011719,297.51593017578125,297.3697814941406,285.045166015625,1.0,0.4769552052021026,0.5542595982551575,0.5542595982551575,1.0,1.0,-2.604078769683838,1.0267003774642944,1.577378511428833,0.4384726881980896,1.0,1.0,0.0,90.5904769897461,67.0,46189.125,0.0,1405.8304443359375,1.0,280.6429138183594,283.5799255371094,295.4007568359375,298.349365234375,293.1499938964844,293.1499938964844,280.3500061035156,31873.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499383330345154,1.0,0.0,0.0,3.761537790298462,3.7615621089935294,9.441133670406998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.76953125,0.0,1629.013916015625,1895.4371337890625,0.0,2934.693359375,0.9273536205291748,1.0,0.0,3.0,1.0,0.0
18178020,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9562115669250488,0.3329591155052185,0.2994784116744995,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.972673773765564,0.3503749668598175,0.3316900432109833,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.3987931609153747,0.2709241509437561,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9122900366783142,0.2939093112945556,0.2786989510059356,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8287383317947388,0.2195556163787841,0.9907836318016052,284.88214111328125,284.95001220703125,297.79620361328125,292.43707275390625,297.5331115722656,297.3633117675781,284.8832397460937,1.0,0.4705539643764496,0.5511050224304199,0.5511050224304199,1.0,1.0,-2.61089825630188,1.025634765625,1.58526349067688,0.4356978833675384,0.8850684762001038,0.8850684762001038,0.0,80.44470977783203,85.0,47187.73828125,0.0,1367.6356201171875,1.0,280.3573608398437,283.3985595703125,295.4843444824219,298.5688171386719,293.1499938964844,293.1499938964844,280.6499938964844,38058.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639925718307495,1.0,0.0,0.0,3.7066149711608887,3.7066397666931152,9.167442840407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.02197265625,0.0,1612.713134765625,1895.4371337890625,0.0,3066.455078125,0.9189714193344116,1.0,0.0,3.0,1.0,0.0
18178080,297.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.9562115669250488,0.3329591155052185,0.2994784116744995,297.4101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.972673773765564,0.3503749668598175,0.3316900432109833,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88214111328125,0.9990000128746032,0.3987931609153747,0.2709241509437561,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819580078125,0.9122900366783142,0.2939093112945556,0.2786989510059356,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.8287383317947388,0.2195556163787841,0.9907836318016052,284.88214111328125,284.95001220703125,297.79620361328125,292.43707275390625,297.5331115722656,297.3633117675781,284.8832397460937,1.0,0.4705539643764496,0.5511050224304199,0.5511050224304199,1.0,1.0,-2.61089825630188,1.025634765625,1.58526349067688,0.4356978833675384,0.8850684762001038,0.8850684762001038,0.0,80.44470977783203,85.0,47187.73828125,0.0,1367.6356201171875,1.0,280.3573608398437,283.3985595703125,295.4843444824219,298.5688171386719,293.1499938964844,293.1499938964844,280.6499938964844,38058.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8639925718307495,1.0,0.0,0.0,3.7066149711608887,3.7066397666931152,9.167442840407602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6968.02197265625,0.0,1612.713134765625,1895.4371337890625,0.0,3066.455078125,0.9189714193344116,1.0,0.0,3.0,1.0,0.0
18178140,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.96647447347641,0.3363641500473022,0.3021385669708252,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9818260669708252,0.3536246418952942,0.3345750272274017,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.4042167663574219,0.265022337436676,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9226953983306884,0.2964611649513244,0.2808171510696411,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8357016444206238,0.2208917140960693,0.995599091053009,285.0263061523437,284.95001220703125,297.8517150878906,292.46148681640625,297.5569763183594,297.3676452636719,285.0285339355469,1.0,0.4729792773723602,0.5479504466056824,0.5479504466056824,1.0,1.0,-2.6268553733825684,1.0286297798156738,1.5982255935668943,0.4337815046310425,1.0,1.0,0.0,79.38123321533203,103.0,46590.1015625,0.0,1379.5185546875,1.0,280.64312744140625,283.55487060546875,295.4356384277344,298.410400390625,293.1499938964844,293.1499938964844,280.3500061035156,32885.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545114994049072,1.0,0.0,0.0,3.818838357925415,3.8188636302948,9.730963483889354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8095703125,0.0,1704.8626708984375,1895.4371337890625,0.0,2977.54345703125,0.9410485625267028,1.0,0.0,3.0,1.0,0.0
18178200,297.4036560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.96647447347641,0.3363641500473022,0.3021385669708252,297.40966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9818260669708252,0.3536246418952942,0.3345750272274017,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.9990000128746032,0.4042167663574219,0.265022337436676,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.9226953983306884,0.2964611649513244,0.2808171510696411,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8357016444206238,0.2208917140960693,0.995599091053009,285.0263061523437,284.95001220703125,297.8517150878906,292.46148681640625,297.5569763183594,297.3676452636719,285.0285339355469,1.0,0.4729792773723602,0.5479504466056824,0.5479504466056824,1.0,1.0,-2.6268553733825684,1.0286297798156738,1.5982255935668943,0.4337815046310425,1.0,1.0,0.0,79.38123321533203,103.0,46590.1015625,0.0,1379.5185546875,1.0,280.64312744140625,283.55487060546875,295.4356384277344,298.410400390625,293.1499938964844,293.1499938964844,280.3500061035156,32885.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545114994049072,1.0,0.0,0.0,3.818838357925415,3.8188636302948,9.730963483889354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.8095703125,0.0,1704.8626708984375,1895.4371337890625,0.0,2977.54345703125,0.9410485625267028,1.0,0.0,3.0,1.0,0.0
18178260,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9454166293144226,0.3388653695583343,0.3048789501190185,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.96272212266922,0.3565510511398315,0.3376229107379913,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.4052323698997497,0.2836351096630096,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9015635848045348,0.2985022962093353,0.2831590175628662,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8190006613731384,0.221833273768425,1.0016392469406128,284.9004211425781,284.95001220703125,297.9076538085937,292.48663330078125,297.574462890625,297.3604736328125,284.9039306640625,1.0,0.4812472462654114,0.546911358833313,0.546911358833313,1.0,1.0,-2.653970241546631,1.0389008522033691,1.6150692701339722,0.4388778507709503,0.9039939045906068,0.9039939045906068,0.0,85.59654998779297,121.0,47885.3828125,0.0,1450.0927734375,1.0,280.357177734375,283.4017639160156,295.5234375,298.6357727050781,293.1499938964844,293.1499938964844,280.04998779296875,37849.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659278154373169,1.0,0.0,0.0,3.75568413734436,3.755709648132324,9.411772339262824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.17236328125,0.0,1668.193359375,1895.4371337890625,0.0,3084.609619140625,0.930309236049652,1.0,0.0,3.0,1.0,0.0
18178320,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9454166293144226,0.3388653695583343,0.3048789501190185,297.40594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.96272212266922,0.3565510511398315,0.3376229107379913,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9990000128746032,0.4052323698997497,0.2836351096630096,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.9015635848045348,0.2985022962093353,0.2831590175628662,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.8190006613731384,0.221833273768425,1.0016392469406128,284.9004211425781,284.95001220703125,297.9076538085937,292.48663330078125,297.574462890625,297.3604736328125,284.9039306640625,1.0,0.4812472462654114,0.546911358833313,0.546911358833313,1.0,1.0,-2.653970241546631,1.0389008522033691,1.6150692701339722,0.4388778507709503,0.9039939045906068,0.9039939045906068,0.0,85.59654998779297,121.0,47885.3828125,0.0,1450.0927734375,1.0,280.357177734375,283.4017639160156,295.5234375,298.6357727050781,293.1499938964844,293.1499938964844,280.04998779296875,37849.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659278154373169,1.0,0.0,0.0,3.75568413734436,3.755709648132324,9.411772339262824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7919.17236328125,0.0,1668.193359375,1895.4371337890625,0.0,3084.609619140625,0.930309236049652,1.0,0.0,3.0,1.0,0.0
18178380,297.39044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8096923828125,0.9193986058235168,0.3400151133537292,0.3062566518783569,297.40093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8097229003906,0.9376198053359984,0.3578748404979706,0.3392212986946106,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.809814453125,0.9785861372947692,0.4037632346153259,0.2832622826099396,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8794462084770203,0.2994290888309479,0.2843808829784393,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.799268901348114,0.2221478223800659,1.0046911239624023,284.809814453125,284.95001220703125,297.9391784667969,292.5009765625,297.58282470703125,297.35406494140625,284.8140563964844,1.0,0.487248420715332,0.5463294386863708,0.5463294386863708,1.0,1.0,-2.6626694202423096,1.041898250579834,1.6207711696624756,0.4400658309459686,0.8078852295875549,0.8078852295875549,0.0,92.4896469116211,121.0,48500.08203125,0.0,1492.919189453125,1.0,280.0887145996094,283.2962341308594,295.56402587890625,298.7874450683594,293.1499938964844,293.1499938964844,280.04998779296875,43417.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745163679122925,1.0,0.0,0.0,3.605546951293945,3.605571985244751,8.674323908053339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.93701171875,0.0,1539.098388671875,1895.4371337890625,0.0,3165.171630859375,0.8983666300773621,1.0,0.0,3.0,1.0,0.0
18178440,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.900276780128479,0.3410155475139618,0.3072710633277893,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9170281291007996,0.3589686751365661,0.3404152989387512,297.2472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9587996006011964,0.4031791388988495,0.2828003168106079,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8625842928886414,0.3001855611801147,0.2852771580219269,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.7833400368690491,0.2223897278308868,1.0067636966705322,284.8800048828125,284.95001220703125,297.96405029296875,292.5123291015625,297.58966064453125,297.349365234375,284.88427734375,1.0,0.4922881424427032,0.5458722114562988,0.5458722114562988,1.0,1.0,-2.668221473693848,1.0437086820602417,1.6245126724243164,0.440571516752243,0.8240397572517395,0.8240397572517395,0.0,98.65572357177734,139.0,48328.44921875,0.0,1528.6484375,1.0,280.0580444335937,283.3623352050781,295.541748046875,298.7054443359375,293.1499938964844,293.1499938964844,280.3500061035156,41810.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8753305673599243,1.0,0.0,0.0,3.491957902908325,3.491981506347656,8.136381097756384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7115.12353515625,0.0,1405.9404296875,1895.4371337890625,0.0,3172.806884765625,0.8758533596992493,1.0,0.0,3.0,1.0,0.0
18178500,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.882784903049469,0.3426186740398407,0.3087296783924103,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173645019531,0.8982473015785217,0.3605571687221527,0.3419984579086303,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.93702632188797,0.4033200442790985,0.2827950119972229,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8465220332145691,0.301330029964447,0.2864753007888794,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.767824649810791,0.2228734642267227,1.009684920310974,285.0177001953125,284.95001220703125,297.9924011230469,292.5253601074219,297.60064697265625,297.3492126464844,285.0229187011719,1.0,0.4984060227870941,0.5453526973724365,0.5453526973724365,1.0,1.0,-2.67683482170105,1.0467811822891235,1.6300536394119265,0.4415461122989654,0.9145830273628236,0.9145830273628236,0.0,105.8372802734375,139.0,47755.9296875,0.0,1573.3770751953125,1.0,280.2978820800781,283.5082397460937,295.48291015625,298.5003356933594,293.1499938964844,293.1499938964844,280.3500061035156,34820.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671926259994507,1.0,0.0,0.0,3.545614242553711,3.5456371307373047,8.388345236198802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7351.37109375,0.0,1411.529541015625,1895.4371337890625,0.0,3096.47509765625,0.8835307359695435,1.0,0.0,3.0,1.0,0.0
18178560,297.39019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8680167198181152,0.3443364202976227,0.3105226159095764,297.3995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.8829103708267212,0.3622749149799347,0.3438634276390075,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.9175832867622375,0.4038300514221191,0.2832605838775635,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.8331125378608704,0.3025862276554107,0.2879102528095245,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.7547872066497803,0.2234553396701812,1.0134787559509275,285.0216979980469,284.95001220703125,298.0209045410156,292.5384826660156,297.61285400390625,297.3511657714844,285.020751953125,1.0,0.5049124956130981,0.5446178913116455,0.5446178913116455,1.0,1.0,-2.688070774078369,1.0507062673568726,1.6373645067214966,0.442845731973648,0.9418636560440063,0.9418636560440063,0.0,113.18821716308594,157.0,48060.71484375,0.0,1622.9140625,1.0,280.3418273925781,283.503173828125,295.5030212402344,298.56768798828125,293.1499938964844,293.1499938964844,280.04998779296875,32901.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8636350035667419,1.0,0.0,0.0,3.634901523590088,3.63492488861084,8.816142553769168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7900.59619140625,0.0,1493.344482421875,1895.4371337890625,0.0,3063.1005859375,0.8996752500534058,1.0,0.0,3.0,1.0,0.0
18178620,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8408042192459106,0.3465175330638885,0.3133713603019714,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8545568585395813,0.3648429811000824,0.3471363186836242,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8843336701393127,0.4040448367595672,0.2840239703655243,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8075315356254578,0.3043444454669952,0.2903974056243896,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7312036156654358,0.2240395098924636,1.01983904838562,284.9096984863281,284.95001220703125,298.0782775878906,292.5648803710937,297.63037109375,297.3435974121094,284.91278076171875,1.0,0.5183628797531128,0.5431482791900635,0.5431482791900635,1.0,1.0,-2.7069828510284424,1.0569138526916504,1.650068998336792,0.4447448551654815,0.8523581624031067,0.8523581624031067,0.0,129.63404846191406,160.0,49015.35546875,0.0,1725.98779296875,1.0,280.05767822265625,283.3729248046875,295.5948181152344,298.7849426269531,293.1499938964844,293.1499938964844,280.3500061035156,38644.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739030957221985,1.0,0.0,0.0,3.531118154525757,3.531141519546509,8.319893822772428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.17431640625,0.0,1424.0262451171875,1895.4371337890625,0.0,3159.419921875,0.8812095522880554,1.0,0.0,3.0,1.0,0.0
18178680,297.381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.8408042192459106,0.3465175330638885,0.3133713603019714,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8545568585395813,0.3648429811000824,0.3471363186836242,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8843336701393127,0.4040448367595672,0.2840239703655243,297.34014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8075315356254578,0.3043444454669952,0.2903974056243896,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.7312036156654358,0.2240395098924636,1.01983904838562,284.9096984863281,284.95001220703125,298.0782775878906,292.5648803710937,297.63037109375,297.3435974121094,284.91278076171875,1.0,0.5183628797531128,0.5431482791900635,0.5431482791900635,1.0,1.0,-2.7069828510284424,1.0569138526916504,1.650068998336792,0.4447448551654815,0.8523581624031067,0.8523581624031067,0.0,129.63404846191406,160.0,49015.35546875,0.0,1725.98779296875,1.0,280.05767822265625,283.3729248046875,295.5948181152344,298.7849426269531,293.1499938964844,293.1499938964844,280.3500061035156,38644.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739030957221985,1.0,0.0,0.0,3.531118154525757,3.531141519546509,8.319893822772428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7185.17431640625,0.0,1424.0262451171875,1895.4371337890625,0.0,3159.419921875,0.8812095522880554,1.0,0.0,3.0,1.0,0.0
18178740,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8274070024490356,0.3494931757450104,0.3161819875240326,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8406165242195129,0.3679498732089996,0.3502803146839142,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8673561215400696,0.405152827501297,0.2848974168300628,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7931631207466125,0.3065206706523895,0.2927018404006958,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7187598943710327,0.224908173084259,1.0251106023788452,285.0356140136719,284.95001220703125,298.1361999511719,292.5913391113281,297.6531982421875,297.34442138671875,285.0345153808594,1.0,0.5275049805641174,0.5416787266731262,0.5416787266731262,1.0,1.0,-2.7242887020111084,1.0623968839645386,1.6618918180465698,0.4461520612239837,0.9739179611206056,0.9739179611206056,0.0,140.74264526367188,148.0,48768.5078125,0.0,1803.2376708984373,1.0,280.3416748046875,283.5000915527344,295.5691223144531,298.67742919921875,293.1499938964844,293.1499938964844,280.04998779296875,32158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653506636619568,1.0,0.0,0.0,3.692329645156861,3.6923534870147705,9.096916642192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.98388671875,0.0,1551.7005615234375,1895.4371337890625,0.0,3079.195068359375,0.912164568901062,1.0,0.0,3.0,1.0,0.0
18178800,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.8274070024490356,0.3494931757450104,0.3161819875240326,297.3938903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8406165242195129,0.3679498732089996,0.3502803146839142,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.8673561215400696,0.405152827501297,0.2848974168300628,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7931631207466125,0.3065206706523895,0.2927018404006958,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.7187598943710327,0.224908173084259,1.0251106023788452,285.0356140136719,284.95001220703125,298.1361999511719,292.5913391113281,297.6531982421875,297.34442138671875,285.0345153808594,1.0,0.5275049805641174,0.5416787266731262,0.5416787266731262,1.0,1.0,-2.7242887020111084,1.0623968839645386,1.6618918180465698,0.4461520612239837,0.9739179611206056,0.9739179611206056,0.0,140.74264526367188,148.0,48768.5078125,0.0,1803.2376708984373,1.0,280.3416748046875,283.5000915527344,295.5691223144531,298.67742919921875,293.1499938964844,293.1499938964844,280.04998779296875,32158.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8653506636619568,1.0,0.0,0.0,3.692329645156861,3.6923534870147705,9.096916642192808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7994.98388671875,0.0,1551.7005615234375,1895.4371337890625,0.0,3079.195068359375,0.912164568901062,1.0,0.0,3.0,1.0,0.0
18178860,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8268811702728271,0.3514269888401031,0.3182636201381683,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8402566909790039,0.3703483045101166,0.3528294265270233,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8652995228767395,0.4054012894630432,0.285322904586792,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7924332618713379,0.3080867528915405,0.294441819190979,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7174414992332458,0.2253285050392151,1.028041958808899,284.8967590332031,284.95001220703125,298.1946716308594,292.6177673339844,297.6703186035156,297.3359375,284.8996887207031,1.0,0.5297803282737732,0.5402045845985413,0.5402045845985413,1.0,1.0,-2.735990047454834,1.0653764009475708,1.6706137657165527,0.4464892446994781,0.8674046993255615,0.8674046993255615,0.0,142.7634735107422,136.0,49741.296875,0.0,1830.386962890625,1.0,280.056884765625,283.344482421875,295.6553955078125,298.8953552246094,293.1499938964844,293.1499938964844,280.3500061035156,38445.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771541118621826,1.0,0.0,0.0,3.613145112991333,3.6131691932678223,8.710921406418493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.54638671875,0.0,1510.6663818359375,1895.4371337890625,0.0,3189.904541015625,0.8988187909126282,1.0,0.0,3.0,1.0,0.0
