time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18178920,297.3720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8268811702728271,0.3514269888401031,0.3182636201381683,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8402566909790039,0.3703483045101166,0.3528294265270233,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8652995228767395,0.4054012894630432,0.285322904586792,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.7924332618713379,0.3080867528915405,0.294441819190979,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.7174414992332458,0.2253285050392151,1.028041958808899,284.8967590332031,284.95001220703125,298.1946716308594,292.6177673339844,297.6703186035156,297.3359375,284.8996887207031,1.0,0.5297803282737732,0.5402045845985413,0.5402045845985413,1.0,1.0,-2.735990047454834,1.0653764009475708,1.6706137657165527,0.4464892446994781,0.8674046993255615,0.8674046993255615,0.0,142.7634735107422,136.0,49741.296875,0.0,1830.386962890625,1.0,280.056884765625,283.344482421875,295.6553955078125,298.8953552246094,293.1499938964844,293.1499938964844,280.3500061035156,38445.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8771541118621826,1.0,0.0,0.0,3.613145112991333,3.6131691932678223,8.710921406418493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7253.54638671875,0.0,1510.6663818359375,1895.4371337890625,0.0,3189.904541015625,0.8988187909126282,1.0,0.0,3.0,1.0,0.0
18178980,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8349670171737671,0.3543753623962402,0.3204161822795868,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8487338423728943,0.3734450936317444,0.3553145229816437,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8729052543640137,0.4065708518028259,0.285771369934082,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8006394505500793,0.3102184534072876,0.2960607409477234,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7234797477722168,0.2261648625135421,1.0301512479782104,285.03192138671875,284.95001220703125,298.2536926269531,292.6439514160156,297.69390869140625,297.3376770019531,285.0302429199219,1.0,0.5282731652259827,0.5387305021286011,0.5387305021286011,1.0,1.0,-2.7465765476226807,1.0678658485412598,1.678710699081421,0.4463710784912109,0.9896431565284728,0.9896431565284728,0.0,138.63174438476562,124.0,49316.23828125,0.0,1827.2330322265625,1.0,280.34307861328125,283.48321533203125,295.6208801269531,298.76763916015625,293.1499938964844,293.1499938964844,280.04998779296875,32436.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868462860584259,1.0,0.0,0.0,3.756256341934204,3.756280899047852,9.41464065817854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.18310546875,0.0,1627.1865234375,1895.4371337890625,0.0,3108.39111328125,0.9265469908714294,1.0,0.0,3.0,1.0,0.0
18179040,297.3735046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.8349670171737671,0.3543753623962402,0.3204161822795868,297.3880310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8487338423728943,0.3734450936317444,0.3553145229816437,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8729052543640137,0.4065708518028259,0.285771369934082,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8006394505500793,0.3102184534072876,0.2960607409477234,297.2342224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7234797477722168,0.2261648625135421,1.0301512479782104,285.03192138671875,284.95001220703125,298.2536926269531,292.6439514160156,297.69390869140625,297.3376770019531,285.0302429199219,1.0,0.5282731652259827,0.5387305021286011,0.5387305021286011,1.0,1.0,-2.7465765476226807,1.0678658485412598,1.678710699081421,0.4463710784912109,0.9896431565284728,0.9896431565284728,0.0,138.63174438476562,124.0,49316.23828125,0.0,1827.2330322265625,1.0,280.34307861328125,283.48321533203125,295.6208801269531,298.76763916015625,293.1499938964844,293.1499938964844,280.04998779296875,32436.123046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868462860584259,1.0,0.0,0.0,3.756256341934204,3.756280899047852,9.41464065817854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8074.18310546875,0.0,1627.1865234375,1895.4371337890625,0.0,3108.39111328125,0.9265469908714294,1.0,0.0,3.0,1.0,0.0
18179100,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8413734436035156,0.3554940521717071,0.3215304911136627,297.38629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8554936051368713,0.3747847378253937,0.3566088378429413,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.87938392162323,0.406875342130661,0.2860460877418518,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8071568012237549,0.3111142218112945,0.2969101369380951,297.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7284363508224487,0.2264786958694458,1.0313818454742432,284.8868408203125,284.95001220703125,298.283447265625,292.6568908691406,297.7038879394531,297.3356018066406,284.87957763671875,1.0,0.5266925692558289,0.5379934310913086,0.5379934310913086,1.0,1.0,-2.752305507659912,1.069275975227356,1.6830295324325562,0.4464800357818603,0.8982908725738525,0.8982908725738525,0.0,135.1793670654297,124.0,50412.94140625,0.0,1819.7943115234373,1.0,280.094970703125,283.3142395019531,295.6994934082031,299.0135803222656,293.1499938964844,293.1499938964844,280.04998779296875,35916.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761911988258362,1.0,0.0,0.0,3.756332874298096,3.756357908248901,9.415024351255852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.30126953125,0.0,1654.076416015625,1895.4371337890625,0.0,3180.876708984375,0.9271177053451538,1.0,0.0,3.0,1.0,0.0
18179160,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8480591773986816,0.3563567101955414,0.3222085237503052,297.3825988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8626870512962341,0.3759176731109619,0.3575740754604339,297.2210388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8862079977989197,0.4069296419620514,0.2860154509544372,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883972167969,0.813723087310791,0.3118239343166351,0.2974765300750732,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.7336130142211914,0.2266408950090408,1.0315979719161987,284.88885498046875,284.95001220703125,298.3133544921875,292.6697082519531,297.71221923828125,297.3306579589844,284.8919372558594,1.0,0.5245822668075562,0.537321925163269,0.537321925163269,1.0,1.0,-2.7551872730255127,1.0695364475250244,1.6856507062911987,0.4460608959197998,0.8761571049690247,0.8761571049690247,0.0,131.46243286132812,112.0,50250.18359375,0.0,1806.7374267578125,1.0,280.0566711425781,283.3251647949219,295.704345703125,298.9777526855469,293.1499938964844,293.1499938964844,280.3500061035156,38640.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796179890632629,1.0,0.0,0.0,3.670902729034424,3.6709275245666495,8.991643198896782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.2666015625,0.0,1576.4212646484375,1895.4371337890625,0.0,3213.000244140625,0.9117765426635742,1.0,0.0,3.0,1.0,0.0
18179220,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8675786852836609,0.3593697249889374,0.3242133855819702,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8832228183746338,0.3791180551052093,0.3599393963813782,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9061310291290284,0.4082135260105133,0.2863858342170715,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8312832713127136,0.314018040895462,0.2989395260810852,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7486078143119812,0.2275503724813461,1.0330301523208618,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,297.737060546875,297.3338928222656,285.0307006835937,1.0,0.5195712447166443,0.5359788537025452,0.5359788537025452,1.0,1.0,-2.7643558979034424,1.0715478658676147,1.692807912826538,0.4457834362983703,1.0,1.0,0.0,122.0418472290039,100.0,49744.94921875,0.0,1776.3466796875,1.0,280.34344482421875,283.472900390625,295.6694030761719,298.8439025878906,293.1499938964844,293.1499938964844,280.04998779296875,32715.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704106211662292,1.0,0.0,0.0,3.801374912261963,3.801399946212769,9.642168379286886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.48779296875,0.0,1682.5992431640625,1895.4371337890625,0.0,3126.66259765625,0.9369556903839112,1.0,0.0,3.0,1.0,0.0
18179280,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8675786852836609,0.3593697249889374,0.3242133855819702,297.3851928710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8832228183746338,0.3791180551052093,0.3599393963813782,297.2249450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321044921875,0.9061310291290284,0.4082135260105133,0.2863858342170715,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8312832713127136,0.314018040895462,0.2989395260810852,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7486078143119812,0.2275503724813461,1.0330301523208618,285.0321044921875,284.95001220703125,298.3736267089844,292.6949157714844,297.737060546875,297.3338928222656,285.0307006835937,1.0,0.5195712447166443,0.5359788537025452,0.5359788537025452,1.0,1.0,-2.7643558979034424,1.0715478658676147,1.692807912826538,0.4457834362983703,1.0,1.0,0.0,122.0418472290039,100.0,49744.94921875,0.0,1776.3466796875,1.0,280.34344482421875,283.472900390625,295.6694030761719,298.8439025878906,293.1499938964844,293.1499938964844,280.04998779296875,32715.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704106211662292,1.0,0.0,0.0,3.801374912261963,3.801399946212769,9.642168379286886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8135.48779296875,0.0,1682.5992431640625,1895.4371337890625,0.0,3126.66259765625,0.9369556903839112,1.0,0.0,3.0,1.0,0.0
18179340,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8926858901977539,0.3613696098327636,0.3259197175502777,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.909580409526825,0.3816690444946289,0.3621607422828674,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9340519905090332,0.408657044172287,0.2866066694259643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8534913063049316,0.3156645894050598,0.3002811968326568,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7684342861175537,0.2280838787555694,1.0341923236846924,284.8888854980469,284.95001220703125,298.4345703125,292.7193603515625,297.7562866210937,297.3277893066406,284.8912048339844,1.0,0.5138369798660278,0.5346358418464661,0.5346358418464661,1.0,1.0,-2.7723581790924072,1.0730059146881104,1.6993522644042969,0.4454169571399688,0.8870012164115906,0.8870012164115906,0.0,111.80656433105467,88.0,50704.1875,0.0,1740.122314453125,1.0,280.0572204589844,283.3132019042969,295.75152587890625,299.05291748046875,293.1499938964844,293.1499938964844,280.3500061035156,38480.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811984658241272,1.0,0.0,0.0,3.719336032867432,3.719361066818237,9.230476507582352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.09375,0.0,1630.596923828125,1895.4371337890625,0.0,3227.811279296875,0.9225981831550598,1.0,0.0,3.0,1.0,0.0
18179400,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88873291015625,0.8926858901977539,0.3613696098327636,0.3259197175502777,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887939453125,0.909580409526825,0.3816690444946289,0.3621607422828674,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.9340519905090332,0.408657044172287,0.2866066694259643,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8534913063049316,0.3156645894050598,0.3002811968326568,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.7684342861175537,0.2280838787555694,1.0341923236846924,284.8888854980469,284.95001220703125,298.4345703125,292.7193603515625,297.7562866210937,297.3277893066406,284.8912048339844,1.0,0.5138369798660278,0.5346358418464661,0.5346358418464661,1.0,1.0,-2.7723581790924072,1.0730059146881104,1.6993522644042969,0.4454169571399688,0.8870012164115906,0.8870012164115906,0.0,111.80656433105467,88.0,50704.1875,0.0,1740.122314453125,1.0,280.0572204589844,283.3132019042969,295.75152587890625,299.05291748046875,293.1499938964844,293.1499938964844,280.3500061035156,38480.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811984658241272,1.0,0.0,0.0,3.719336032867432,3.719361066818237,9.230476507582352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7352.09375,0.0,1630.596923828125,1895.4371337890625,0.0,3227.811279296875,0.9225981831550598,1.0,0.0,3.0,1.0,0.0
18179460,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9291498064994812,0.3643967509269714,0.3278700113296509,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9486455321311952,0.3849445581436157,0.3645252287387848,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9700241684913636,0.4100119769573211,0.2869753837585449,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8848841190338135,0.3178908824920654,0.3017046451568603,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7962951064109802,0.2290340811014175,1.035486936569214,285.03619384765625,284.95001220703125,298.4961853027344,292.7428894042969,297.7820129394531,297.33172607421875,285.0352783203125,1.0,0.5076144337654114,0.5333409309387207,0.5333409309387207,1.0,1.0,-2.781245231628418,1.0749136209487915,1.7063316106796265,0.4451232850551605,1.0,1.0,0.0,100.60122680664062,76.0,50117.4765625,0.0,1700.4102783203125,1.0,280.3437194824219,283.46710205078125,295.7167358398437,298.9161376953125,293.1499938964844,293.1499938964844,280.04998779296875,33130.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719223141670227,1.0,0.0,0.0,3.8363516330718994,3.836376905441284,9.820420245887362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9990234375,0.0,1727.98046875,1895.4371337890625,0.0,3140.842529296875,0.9450132846832277,1.0,0.0,3.0,1.0,0.0
18179520,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9291498064994812,0.3643967509269714,0.3278700113296509,297.3844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362243652344,0.9486455321311952,0.3849445581436157,0.3645252287387848,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.9700241684913636,0.4100119769573211,0.2869753837585449,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8848841190338135,0.3178908824920654,0.3017046451568603,297.2234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.7962951064109802,0.2290340811014175,1.035486936569214,285.03619384765625,284.95001220703125,298.4961853027344,292.7428894042969,297.7820129394531,297.33172607421875,285.0352783203125,1.0,0.5076144337654114,0.5333409309387207,0.5333409309387207,1.0,1.0,-2.781245231628418,1.0749136209487915,1.7063316106796265,0.4451232850551605,1.0,1.0,0.0,100.60122680664062,76.0,50117.4765625,0.0,1700.4102783203125,1.0,280.3437194824219,283.46710205078125,295.7167358398437,298.9161376953125,293.1499938964844,293.1499938964844,280.04998779296875,33130.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719223141670227,1.0,0.0,0.0,3.8363516330718994,3.836376905441284,9.820420245887362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.9990234375,0.0,1727.98046875,1895.4371337890625,0.0,3140.842529296875,0.9450132846832277,1.0,0.0,3.0,1.0,0.0
18179580,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.9594869017601012,0.3657632768154144,0.3291358053684234,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9769269227981568,0.3866943717002868,0.3661092221736908,297.22265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9936413168907166,0.4104309380054474,0.2872659564018249,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.91153222322464,0.3190299570560455,0.3026787638664245,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.818592369556427,0.2294561713933944,1.0366486310958862,284.87750244140625,284.95001220703125,298.5360107421875,292.75738525390625,297.79541015625,297.3292541503906,284.87615966796875,1.0,0.5035669803619385,0.5325121879577637,0.5325121879577637,1.0,1.0,-2.787592649459839,1.076390266418457,1.7112023830413818,0.4451943933963775,0.9062552452087402,0.9062552452087402,0.0,93.24614715576172,76.0,51211.46875,0.0,1674.9566650390625,1.0,280.0756225585937,283.2886047363281,295.800537109375,299.1557006835937,293.1499938964844,293.1499938964844,280.04998779296875,37278.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808875679969788,1.0,0.0,0.0,3.8127171993255615,3.812743186950684,9.699792826722842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7903.64599609375,0.0,1731.841552734375,1895.4371337890625,0.0,3224.897705078125,0.9411701560020448,1.0,0.0,3.0,1.0,0.0
18179640,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9740223288536072,0.3663837313652038,0.3295599818229675,297.3807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.9898303747177124,0.3875520527362823,0.3667893409729004,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9990000128746032,0.4105808436870575,0.2822252511978149,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.9274860620498656,0.3195532262325287,0.3030489981174469,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8298797011375427,0.2295934557914734,1.0366952419281006,284.8882751464844,284.95001220703125,298.5585327148437,292.76531982421875,297.802001953125,297.3262939453125,284.8901062011719,1.0,0.5010661482810974,0.5320460200309753,0.5320460200309753,1.0,1.0,-2.7875540256500244,1.0756582021713257,1.7118958234786987,0.4445035755634308,0.8966246247291565,0.8966246247291565,0.0,89.66447448730469,94.0,51104.8828125,0.0,1655.3892822265625,1.0,280.0567321777344,283.3012084960937,295.79742431640625,299.1255187988281,293.1499938964844,293.1499938964844,280.3500061035156,38359.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826040029525757,1.0,0.0,0.0,3.762479066848755,3.762504577636719,9.445859063816896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7394.28369140625,0.0,1680.146484375,1895.4371337890625,0.0,3240.97900390625,0.9319861531257628,1.0,0.0,3.0,1.0,0.0
18179700,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.9776304960250854,0.3676771223545074,0.3304348886013031,297.38397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9931572675704956,0.3893218338489532,0.3680849373340606,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9990000128746032,0.4127534627914428,0.2796135544776916,297.3126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.931707203388214,0.3205149173736572,0.3037659525871277,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8325005173683167,0.229946881532669,1.0375690460205078,285.00994873046875,284.95001220703125,298.5899658203125,292.77606201171875,297.8149108886719,297.3282775878906,285.0204772949219,1.0,0.5010562539100647,0.531398594379425,0.531398594379425,1.0,1.0,-2.785642385482788,1.073900818824768,1.7117416858673096,0.4426839649677276,0.9765061140060424,0.9765061140060424,0.0,88.85235595703125,94.0,50132.7421875,0.0,1650.6630859375,1.0,280.3040771484375,283.4487609863281,295.7425842285156,298.91094970703125,293.1499938964844,293.1499938964844,280.3500061035156,34777.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8757945895195007,1.0,0.0,0.0,3.791825532913208,3.7918508052825928,9.593784398020944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.591796875,0.0,1687.251708984375,1895.4371337890625,0.0,3177.15771484375,0.9376633167266846,1.0,0.0,3.0,1.0,0.0
18179760,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9766868948936462,0.3692758977413177,0.3318193256855011,297.3857116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9924538135528564,0.3909748196601867,0.369776964187622,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9990000128746032,0.4143299460411072,0.28167325258255,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.9303428530693054,0.3217018544673919,0.3048532009124756,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400390625,0.8311797380447388,0.2304862439632415,1.0398913621902466,285.0400085449219,284.95001220703125,298.62158203125,292.7864685058594,297.8287048339844,297.33123779296875,285.0400390625,1.0,0.5030943155288696,0.5307769179344177,0.5307769179344177,1.0,1.0,-2.795375347137451,1.077133297920227,1.718242049217224,0.4437359869480133,1.0,1.0,0.0,89.77381134033203,112.0,50371.1953125,0.0,1669.8095703125,1.0,280.3431701660156,283.4624938964844,295.7579650878906,298.97235107421875,293.1499938964844,293.1499938964844,280.04998779296875,33558.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728018999099731,1.0,0.0,0.0,3.85911226272583,3.859138011932373,9.937293725670315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8225.05859375,0.0,1759.1802978515625,1895.4371337890625,0.0,3149.092529296875,0.950532078742981,1.0,0.0,3.0,1.0,0.0
18179820,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.955737292766571,0.3712287247180938,0.3341184854507446,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9743837714195251,0.3935118615627289,0.372636467218399,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9895321726799012,0.4142108857631683,0.2902181148529053,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9073609709739684,0.3232930600643158,0.306827962398529,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8136905431747437,0.2309814244508743,1.044123649597168,284.90118408203125,284.95001220703125,298.6853942871094,292.80615234375,297.8484802246094,297.3240966796875,284.902587890625,1.0,0.5109937787055969,0.5295336842536926,0.5295336842536926,1.0,1.0,-2.8182213306427,1.0850064754486084,1.7332147359848022,0.4466830790042877,0.915409505367279,0.915409505367279,0.0,96.63713836669922,130.0,51672.1328125,0.0,1737.7315673828125,1.0,280.056640625,283.2981872558594,295.8401794433594,299.1977844238281,293.1499938964844,293.1499938964844,279.75,37686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836953639984131,1.0,0.0,0.0,3.8085551261901855,3.808580875396729,9.678627748144208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1748046875,0.0,1729.992431640625,1895.4371337890625,0.0,3251.20166015625,0.9418262839317322,1.0,0.0,3.0,1.0,0.0
18179880,297.3525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.955737292766571,0.3712287247180938,0.3341184854507446,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.9743837714195251,0.3935118615627289,0.372636467218399,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.9895321726799012,0.4142108857631683,0.2902181148529053,297.3092956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9073609709739684,0.3232930600643158,0.306827962398529,297.2159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8136905431747437,0.2309814244508743,1.044123649597168,284.90118408203125,284.95001220703125,298.6853942871094,292.80615234375,297.8484802246094,297.3240966796875,284.902587890625,1.0,0.5109937787055969,0.5295336842536926,0.5295336842536926,1.0,1.0,-2.8182213306427,1.0850064754486084,1.7332147359848022,0.4466830790042877,0.915409505367279,0.915409505367279,0.0,96.63713836669922,130.0,51672.1328125,0.0,1737.7315673828125,1.0,280.056640625,283.2981872558594,295.8401794433594,299.1977844238281,293.1499938964844,293.1499938964844,279.75,37686.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836953639984131,1.0,0.0,0.0,3.8085551261901855,3.808580875396729,9.678627748144208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.1748046875,0.0,1729.992431640625,1895.4371337890625,0.0,3251.20166015625,0.9418262839317322,1.0,0.0,3.0,1.0,0.0
18179940,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9136971831321716,0.3728074729442596,0.3359647393226623,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9347259402275084,0.395744264125824,0.3752128779888153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.950728952884674,0.4133251905441284,0.2898395359516144,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8712584972381592,0.3244542479515075,0.3084357976913452,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7809677720069885,0.2310631573200225,1.04701566696167,284.8788146972656,284.95001220703125,298.75,292.8241882324219,297.8669128417969,297.3147277832031,284.8824462890625,1.0,0.5210723876953125,0.5282904505729675,0.5282904505729675,1.0,1.0,-2.8292062282562256,1.0877708196640017,1.7414355278015137,0.4470010101795196,0.8330497741699219,0.8330497741699219,0.0,109.63787078857422,148.0,51989.51953125,0.0,1816.806640625,1.0,279.7576599121094,283.2575988769531,295.8474426269531,299.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,41667.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141986846924,1.0,0.0,0.0,3.5467798709869385,3.546803951263428,8.393860753130866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.7431640625,0.0,1462.5408935546875,1895.4371337890625,0.0,3325.300048828125,0.8876473307609558,1.0,0.0,3.0,1.0,0.0
18180000,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9136971831321716,0.3728074729442596,0.3359647393226623,297.3743591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9347259402275084,0.395744264125824,0.3752128779888153,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.950728952884674,0.4133251905441284,0.2898395359516144,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8712584972381592,0.3244542479515075,0.3084357976913452,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87713623046875,0.7809677720069885,0.2310631573200225,1.04701566696167,284.8788146972656,284.95001220703125,298.75,292.8241882324219,297.8669128417969,297.3147277832031,284.8824462890625,1.0,0.5210723876953125,0.5282904505729675,0.5282904505729675,1.0,1.0,-2.8292062282562256,1.0877708196640017,1.7414355278015137,0.4470010101795196,0.8330497741699219,0.8330497741699219,0.0,109.63787078857422,148.0,51989.51953125,0.0,1816.806640625,1.0,279.7576599121094,283.2575988769531,295.8474426269531,299.2453308105469,293.1499938964844,293.1499938964844,280.04998779296875,41667.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916141986846924,1.0,0.0,0.0,3.5467798709869385,3.546803951263428,8.393860753130866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7530.7431640625,0.0,1462.5408935546875,1895.4371337890625,0.0,3325.300048828125,0.8876473307609558,1.0,0.0,3.0,1.0,0.0
18180060,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8824429512023926,0.3757073283195495,0.3388282060623169,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.900574266910553,0.3990150094032287,0.3786064386367798,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9130923748016356,0.4142398238182068,0.2906064987182617,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8429882526397705,0.3264238834381103,0.3106510639190674,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7544667720794678,0.2317211776971817,1.0518698692321775,285.0170593261719,284.95001220703125,298.815673828125,292.8408203125,297.89385986328125,297.31890869140625,285.0168151855469,1.0,0.5327461957931519,0.5266981720924377,0.5266981720924377,1.0,1.0,-2.8461358547210693,1.0925315618515017,1.753604292869568,0.4478581249713897,0.9473565816879272,0.9473565816879272,0.0,124.1272430419922,166.0,51598.66015625,0.0,1913.625732421875,1.0,280.04168701171875,283.3988037109375,295.80682373046875,299.0971374511719,293.1499938964844,293.1499938964844,279.75,33314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802599310874939,1.0,0.0,0.0,3.673898458480835,3.673922300338745,9.006324717120151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8818359375,0.0,1539.697265625,1895.4371337890625,0.0,3219.016845703125,0.9089120626449584,1.0,0.0,3.0,1.0,0.0
18180120,297.347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8824429512023926,0.3757073283195495,0.3388282060623169,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.900574266910553,0.3990150094032287,0.3786064386367798,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.9130923748016356,0.4142398238182068,0.2906064987182617,297.3014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01708984375,0.8429882526397705,0.3264238834381103,0.3106510639190674,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01715087890625,0.7544667720794678,0.2317211776971817,1.0518698692321775,285.0170593261719,284.95001220703125,298.815673828125,292.8408203125,297.89385986328125,297.31890869140625,285.0168151855469,1.0,0.5327461957931519,0.5266981720924377,0.5266981720924377,1.0,1.0,-2.8461358547210693,1.0925315618515017,1.753604292869568,0.4478581249713897,0.9473565816879272,0.9473565816879272,0.0,124.1272430419922,166.0,51598.66015625,0.0,1913.625732421875,1.0,280.04168701171875,283.3988037109375,295.80682373046875,299.0971374511719,293.1499938964844,293.1499938964844,279.75,33314.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8802599310874939,1.0,0.0,0.0,3.673898458480835,3.673922300338745,9.006324717120151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8369.8818359375,0.0,1539.697265625,1895.4371337890625,0.0,3219.016845703125,0.9089120626449584,1.0,0.0,3.0,1.0,0.0
18180180,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8552863001823425,0.377390593290329,0.3412405848503113,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8726806044578552,0.4015117287635803,0.3818166255950928,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8823977708816528,0.4143935143947601,0.2913656830787658,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8186025023460388,0.3277284502983093,0.3127148449420929,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7319503426551819,0.231904461979866,1.0564321279525757,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.9146728515625,297.3126525878906,284.9120788574219,1.0,0.5452336072921753,0.5251059532165527,0.5251059532165527,1.0,1.0,-2.861777305603028,1.0966520309448242,1.765125393867493,0.4485876262187958,0.8591052889823914,0.8591052889823914,0.0,140.6121826171875,184.0,52494.5546875,0.0,2019.18505859375,1.0,279.7574157714844,283.2705383300781,295.8827514648437,299.296875,293.1499938964844,293.1499938964844,280.04998779296875,38647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896514177322388,1.0,0.0,0.0,3.569231033325196,3.569254875183105,8.500463763994048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.603515625,0.0,1464.520751953125,1895.4371337890625,0.0,3306.94775390625,0.8896676898002625,1.0,0.0,3.0,1.0,0.0
18180240,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8552863001823425,0.377390593290329,0.3412405848503113,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.8726806044578552,0.4015117287635803,0.3818166255950928,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8823977708816528,0.4143935143947601,0.2913656830787658,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.8186025023460388,0.3277284502983093,0.3127148449420929,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083251953125,0.7319503426551819,0.231904461979866,1.0564321279525757,284.9094543457031,284.95001220703125,298.88262939453125,292.8564453125,297.9146728515625,297.3126525878906,284.9120788574219,1.0,0.5452336072921753,0.5251059532165527,0.5251059532165527,1.0,1.0,-2.861777305603028,1.0966520309448242,1.765125393867493,0.4485876262187958,0.8591052889823914,0.8591052889823914,0.0,140.6121826171875,184.0,52494.5546875,0.0,2019.18505859375,1.0,279.7574157714844,283.2705383300781,295.8827514648437,299.296875,293.1499938964844,293.1499938964844,280.04998779296875,38647.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896514177322388,1.0,0.0,0.0,3.569231033325196,3.569254875183105,8.500463763994048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.603515625,0.0,1464.520751953125,1895.4371337890625,0.0,3306.94775390625,0.8896676898002625,1.0,0.0,3.0,1.0,0.0
18180300,297.3392028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8436905741691589,0.3785794377326965,0.3423815071582794,297.3752136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8606125116348267,0.4029899835586548,0.3833596408367157,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8691878318786621,0.4147813618183136,0.2917148470878601,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03515625,0.8073691129684448,0.3285486102104187,0.3136759102344513,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.7220736145973206,0.2320953458547592,1.058386206626892,285.0359802246094,284.95001220703125,298.91656494140625,292.8638916015625,297.9271545410156,297.3125915527344,285.04022216796875,1.0,0.551557183265686,0.5243098139762878,0.5243098139762878,1.0,1.0,-2.868921995162964,1.0984171628952026,1.7705047130584717,0.4487161338329315,0.9502114057540894,0.9502114057540894,0.0,149.24253845214844,184.0,51864.51953125,0.0,2073.166015625,1.0,280.0003967285156,283.4077453613281,295.8323059082031,299.10418701171875,293.1499938964844,293.1499938964844,280.04998779296875,33636.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834056854248047,1.0,0.0,0.0,3.629508018493652,3.629531621932984,8.789999128566706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7847.8505859375,0.0,1492.9051513671875,1895.4371337890625,0.0,3248.48828125,0.9009669423103333,1.0,0.0,3.0,1.0,0.0
18180360,297.3406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8340471982955933,0.3799180388450622,0.3438689708709717,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328369140625,0.8505191206932068,0.40461266040802,0.3851774632930755,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.8580642938613892,0.4153529405593872,0.2923206388950348,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7971836924552917,0.3294905722141266,0.3148590326309204,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.7132517099380493,0.2323855608701706,1.0610977411270142,285.03277587890625,284.95001220703125,298.9507751464844,292.87109375,297.94091796875,297.314453125,285.0312805175781,1.0,0.5580242276191711,0.5235185027122498,0.5235185027122498,1.0,1.0,-2.878301858901977,1.1011282205581665,1.7771735191345217,0.4493252635002136,0.9776147603988647,0.9776147603988647,0.0,157.74488830566406,187.0,52169.546875,0.0,2130.546630859375,1.0,280.04254150390625,283.396728515625,295.8490600585937,299.1749267578125,293.1499938964844,293.1499938964844,279.75,32386.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813701868057251,1.0,0.0,0.0,3.7198994159698486,3.719923496246338,9.233273203790304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.4296875,0.0,1584.779541015625,1895.4371337890625,0.0,3229.419921875,0.918406903743744,1.0,0.0,3.0,1.0,0.0
18180420,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8221279978752136,0.3812621831893921,0.3458198308944702,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8385546803474426,0.4069114029407501,0.3880394101142883,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8443173170089722,0.4153668880462646,0.2928845286369324,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.784542977809906,0.3305684030056,0.316542774438858,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7011505961418152,0.2323669195175171,1.0639519691467283,284.898681640625,284.95001220703125,299.02008056640625,292.8848571777344,297.9610290527344,297.3061218261719,284.9012756347656,1.0,0.5663632750511169,0.5219358801841736,0.5219358801841736,1.0,1.0,-2.890230417251587,1.103582501411438,1.7866477966308594,0.4493187963962555,0.8731904029846191,0.8731904029846191,0.0,169.56394958496094,175.0,53124.1875,0.0,2208.994873046875,1.0,279.7567443847656,283.2440185546875,295.9194030761719,299.3768005371094,293.1499938964844,293.1499938964844,280.04998779296875,38380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924474120140076,1.0,0.0,0.0,3.638399362564087,3.6384236812591553,8.833117703943572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.5302734375,0.0,1538.0516357421875,1895.4371337890625,0.0,3333.088134765625,0.9044327139854432,1.0,0.0,3.0,1.0,0.0
18180480,297.3299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8221279978752136,0.3812621831893921,0.3458198308944702,297.37139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8385546803474426,0.4069114029407501,0.3880394101142883,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.8443173170089722,0.4153668880462646,0.2928845286369324,297.287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.784542977809906,0.3305684030056,0.316542774438858,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7011505961418152,0.2323669195175171,1.0639519691467283,284.898681640625,284.95001220703125,299.02008056640625,292.8848571777344,297.9610290527344,297.3061218261719,284.9012756347656,1.0,0.5663632750511169,0.5219358801841736,0.5219358801841736,1.0,1.0,-2.890230417251587,1.103582501411438,1.7866477966308594,0.4493187963962555,0.8731904029846191,0.8731904029846191,0.0,169.56394958496094,175.0,53124.1875,0.0,2208.994873046875,1.0,279.7567443847656,283.2440185546875,295.9194030761719,299.3768005371094,293.1499938964844,293.1499938964844,280.04998779296875,38380.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924474120140076,1.0,0.0,0.0,3.638399362564087,3.6384236812591553,8.833117703943572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.5302734375,0.0,1538.0516357421875,1895.4371337890625,0.0,3333.088134765625,0.9044327139854432,1.0,0.0,3.0,1.0,0.0
18180540,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8222674131393433,0.3836556375026703,0.347680389881134,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8390716910362244,0.4099507927894592,0.3906804919242859,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8434226512908936,0.4162775874137878,0.2933195233345032,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7844247817993164,0.3322266936302185,0.3179329037666321,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7002206444740295,0.2327491044998169,1.0650956630706787,285.027099609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9876708984375,297.307861328125,285.0254211425781,1.0,0.5679080486297607,0.5203531980514526,0.5203531980514526,1.0,1.0,-2.8992059230804443,1.1047627925872805,1.794443130493164,0.4485250115394592,0.990238070487976,0.990238070487976,0.0,171.0211944580078,163.0,52617.07421875,0.0,2231.68212890625,1.0,280.0432434082031,283.3779602050781,295.8767395019531,299.2356262207031,293.1499938964844,293.1499938964844,279.75,32681.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843147158622742,1.0,0.0,0.0,3.773746252059937,3.773770809173584,9.50251660469803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.3310546875,0.0,1649.57861328125,1895.4371337890625,0.0,3257.001953125,0.930648386478424,1.0,0.0,3.0,1.0,0.0
18180600,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.8222674131393433,0.3836556375026703,0.347680389881134,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8390716910362244,0.4099507927894592,0.3906804919242859,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271301269531,0.8434226512908936,0.4162775874137878,0.2933195233345032,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.7844247817993164,0.3322266936302185,0.3179329037666321,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.7002206444740295,0.2327491044998169,1.0650956630706787,285.027099609375,284.95001220703125,299.09039306640625,292.89776611328125,297.9876708984375,297.307861328125,285.0254211425781,1.0,0.5679080486297607,0.5203531980514526,0.5203531980514526,1.0,1.0,-2.8992059230804443,1.1047627925872805,1.794443130493164,0.4485250115394592,0.990238070487976,0.990238070487976,0.0,171.0211944580078,163.0,52617.07421875,0.0,2231.68212890625,1.0,280.0432434082031,283.3779602050781,295.8767395019531,299.2356262207031,293.1499938964844,293.1499938964844,279.75,32681.564453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843147158622742,1.0,0.0,0.0,3.773746252059937,3.773770809173584,9.50251660469803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8516.3310546875,0.0,1649.57861328125,1895.4371337890625,0.0,3257.001953125,0.930648386478424,1.0,0.0,3.0,1.0,0.0
18180660,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8282168507575989,0.3850157856941223,0.3490383327007293,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8457724452018738,0.4123201966285705,0.3929678499698639,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8487679958343506,0.4163741767406463,0.2934685945510864,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7905360460281372,0.3333363831043243,0.3190033733844757,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7050029635429382,0.2327745705842971,1.0650742053985596,284.8894958496094,284.95001220703125,299.16168212890625,292.9098815917969,298.00897216796875,297.3008728027344,284.8921813964844,1.0,0.5659111738204956,0.5188161134719849,0.5188161134719849,1.0,1.0,-2.9050369262695312,1.1046301126480105,1.800406813621521,0.4473023116588592,0.8782548904418945,0.8782548904418945,0.0,166.85476684570312,151.0,53472.73046875,0.0,2221.15185546875,1.0,279.7563781738281,283.223876953125,295.9415588378906,299.4237976074219,293.1499938964844,293.1499938964844,280.04998779296875,38700.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947631120681763,1.0,0.0,0.0,3.6827268600463854,3.682751655578613,9.049660434357064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.24951171875,0.0,1590.2747802734375,1895.4371337890625,0.0,3354.7216796875,0.914468228816986,1.0,0.0,3.0,1.0,0.0
18180720,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88934326171875,0.8282168507575989,0.3850157856941223,0.3490383327007293,297.369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.8457724452018738,0.4123201966285705,0.3929678499698639,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8487679958343506,0.4163741767406463,0.2934685945510864,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.7905360460281372,0.3333363831043243,0.3190033733844757,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.7050029635429382,0.2327745705842971,1.0650742053985596,284.8894958496094,284.95001220703125,299.16168212890625,292.9098815917969,298.00897216796875,297.3008728027344,284.8921813964844,1.0,0.5659111738204956,0.5188161134719849,0.5188161134719849,1.0,1.0,-2.9050369262695312,1.1046301126480105,1.800406813621521,0.4473023116588592,0.8782548904418945,0.8782548904418945,0.0,166.85476684570312,151.0,53472.73046875,0.0,2221.15185546875,1.0,279.7563781738281,283.223876953125,295.9415588378906,299.4237976074219,293.1499938964844,293.1499938964844,280.04998779296875,38700.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947631120681763,1.0,0.0,0.0,3.6827268600463854,3.682751655578613,9.049660434357064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.24951171875,0.0,1590.2747802734375,1895.4371337890625,0.0,3354.7216796875,0.914468228816986,1.0,0.0,3.0,1.0,0.0
