time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18180780,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.8354116082191467,0.3867663443088531,0.3500441610813141,297.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8537136316299438,0.4145719408988952,0.3945906162261963,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.8557274341583252,0.4170829057693481,0.2935595214366913,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325927734375,0.7979355454444885,0.3345650434494018,0.3197166919708252,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7110579013824463,0.2330954521894455,1.0646876096725464,285.03253173828125,284.95001220703125,299.21356201171875,292.9181213378906,298.0289611816406,297.3029479980469,285.0316467285156,1.0,0.5630881786346436,0.5177093744277954,0.5177093744277954,1.0,1.0,-2.908690929412842,1.10430645942688,1.804384469985962,0.4461516439914703,0.9867607355117798,0.9867607355117798,0.0,161.55690002441406,151.0,52758.609375,0.0,2201.2099609375,1.0,280.0298156738281,283.3749389648437,295.88446044921875,299.23638916015625,293.1499938964844,293.1499938964844,280.04998779296875,33077.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866108059883118,1.0,0.0,0.0,3.7694554328918457,3.769480228424072,9.48092122143862e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.255859375,0.0,1647.588134765625,1895.4371337890625,0.0,3278.498291015625,0.9306333661079408,1.0,0.0,3.0,1.0,0.0
18180840,297.3250427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8391574025154114,0.3875032365322113,0.3506223857402801,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8577924966812134,0.4155148565769195,0.3953730165958404,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246276855469,0.8594373464584351,0.4174358546733856,0.2937292158603668,297.281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.801740288734436,0.3351038992404938,0.3201170563697815,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.7141236662864685,0.2332777678966522,1.0649667978286743,285.02459716796875,284.95001220703125,299.2338562011719,292.9212646484375,298.0372314453125,297.3045349121094,285.02313232421875,1.0,0.5618516206741333,0.5172789692878723,0.5172789692878723,1.0,1.0,-2.911346673965454,1.1046960353851318,1.806650757789612,0.4459753036499023,0.9961451292037964,0.9961451292037964,0.0,159.00657653808594,139.0,52865.4296875,0.0,2193.1318359375,1.0,280.0434875488281,283.3657531738281,295.8968811035156,299.2726745605469,293.1499938964844,293.1499938964844,279.75,32968.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8859031796455383,1.0,0.0,0.0,3.805428981781006,3.805454015731812,9.66274456004612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8552.615234375,0.0,1689.416015625,1895.4371337890625,0.0,3271.87451171875,0.9380175471305848,1.0,0.0,3.0,1.0,0.0
18180900,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814392089844,0.8462035655975342,0.3883410692214966,0.3514653444290161,297.3727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.865548849105835,0.4168739318847656,0.3966562449932098,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8664948344230652,0.417677104473114,0.2939303815364837,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.8088372945785522,0.3358016312122345,0.3207436501979828,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7197182178497314,0.2334237545728683,1.065232753753662,284.8810119628906,284.95001220703125,299.270263671875,292.9266967773437,298.0493469238281,297.3031005859375,284.8749084472656,1.0,0.5594267845153809,0.5165104269981384,0.5165104269981384,1.0,1.0,-2.915222406387329,1.105010151863098,1.810212254524231,0.4455496370792389,0.9031991362571716,0.9031991362571716,0.0,154.29896545410156,139.0,53929.52734375,0.0,2176.40966796875,1.0,279.7940673828125,283.1991577148437,295.9646301269531,299.508056640625,293.1499938964844,293.1499938964844,279.75,36382.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8930131196975708,1.0,0.0,0.0,3.7971458435058594,3.7971713542938232,9.620725904824212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.716796875,0.0,1706.0972900390625,1895.4371337890625,0.0,3338.37451171875,0.9366451501846312,1.0,0.0,3.0,1.0,0.0
18180960,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8531764149665833,0.3889216482639313,0.3518525958061218,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8733534812927246,0.418026715517044,0.3975987434387207,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8735176920890808,0.4176679849624634,0.2938287258148193,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868713378906,0.8155502676963806,0.3363150954246521,0.3210859298706054,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.7250790596008301,0.2334247082471847,1.0645413398742676,284.8872375488281,284.95001220703125,299.30682373046875,292.9319763183594,298.059814453125,297.2989196777344,284.8900451660156,1.0,0.5566641092300415,0.5158052444458008,0.5158052444458008,1.0,1.0,-2.9162821769714355,1.104230880737305,1.8120514154434204,0.4446422755718231,0.882933497428894,0.882933497428894,0.0,149.63494873046875,127.0,53708.26953125,0.0,2155.03759765625,1.0,279.75640869140625,283.2119140625,295.96124267578125,299.45867919921875,293.1499938964844,293.1499938964844,280.04998779296875,38794.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8958386182785034,1.0,0.0,0.0,3.711478471755981,3.711503505706787,9.191516596729344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7702.97802734375,0.0,1623.9088134765625,1895.4371337890625,0.0,3364.763916015625,0.9209778308868408,1.0,0.0,3.0,1.0,0.0
18181020,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8721473217010498,0.3914415538311004,0.35335773229599,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8939142823219299,0.4213501811027527,0.4000099301338196,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8924943208694458,0.4188368320465088,0.2940812408924103,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8324198126792908,0.3381650149822235,0.3221643269062042,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7391029000282288,0.2340256720781326,1.0643469095230105,285.0263977050781,284.95001220703125,299.3805236816406,292.9421081542969,298.08917236328125,297.3036193847656,285.02508544921875,1.0,0.5507933497428894,0.514394998550415,0.514394998550415,1.0,1.0,-2.9223473072052,1.1043550968170166,1.817992091178894,0.4434500336647033,1.0,1.0,0.0,138.8543701171875,115.0,53067.75390625,0.0,2111.718505859375,1.0,280.04364013671875,283.3580017089844,295.9166259765625,299.3055114746094,293.1499938964844,293.1499938964844,279.75,33100.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867737054824829,1.0,0.0,0.0,3.828756332397461,3.8287816047668457,9.781573453437886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.62890625,0.0,1718.528076171875,1895.4371337890625,0.0,3280.02294921875,0.9433951377868652,1.0,0.0,3.0,1.0,0.0
18181080,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8721473217010498,0.3914415538311004,0.35335773229599,297.3755187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8939142823219299,0.4213501811027527,0.4000099301338196,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8924943208694458,0.4188368320465088,0.2940812408924103,297.2794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265808105469,0.8324198126792908,0.3381650149822235,0.3221643269062042,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7391029000282288,0.2340256720781326,1.0643469095230105,285.0263977050781,284.95001220703125,299.3805236816406,292.9421081542969,298.08917236328125,297.3036193847656,285.02508544921875,1.0,0.5507933497428894,0.514394998550415,0.514394998550415,1.0,1.0,-2.9223473072052,1.1043550968170166,1.817992091178894,0.4434500336647033,1.0,1.0,0.0,138.8543701171875,115.0,53067.75390625,0.0,2111.718505859375,1.0,280.04364013671875,283.3580017089844,295.9166259765625,299.3055114746094,293.1499938964844,293.1499938964844,279.75,33100.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867737054824829,1.0,0.0,0.0,3.828756332397461,3.8287816047668457,9.781573453437886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8582.62890625,0.0,1718.528076171875,1895.4371337890625,0.0,3280.02294921875,0.9433951377868652,1.0,0.0,3.0,1.0,0.0
18181140,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8949322700500488,0.3928463757038116,0.3545230031013489,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9193507432937622,0.4239535331726074,0.4022648930549621,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.915867805480957,0.4191429615020752,0.2941892743110657,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8525261878967285,0.3394272625446319,0.3231236338615417,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7562279105186462,0.2342424392700195,1.0639581680297852,284.8883056640625,284.95001220703125,299.454833984375,292.9516906738281,298.1123962402344,297.2984619140625,284.8904724121094,1.0,0.5445691347122192,0.5129846930503845,0.5129846930503845,1.0,1.0,-2.9272825717926025,1.103955864906311,1.8233267068862915,0.4422038793563843,0.8896984457969666,0.8896984457969666,0.0,127.85096740722656,103.0,53939.50390625,0.0,2065.1845703125,1.0,279.7569274902344,283.20220947265625,295.9798583984375,299.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,38637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965920805931091,1.0,0.0,0.0,3.739244937896729,3.739270448684693,9.32955913413025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.51953125,0.0,1654.9561767578125,1895.4371337890625,0.0,3371.797119140625,0.927065134048462,1.0,0.0,3.0,1.0,0.0
18181200,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8949322700500488,0.3928463757038116,0.3545230031013489,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9193507432937622,0.4239535331726074,0.4022648930549621,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.915867805480957,0.4191429615020752,0.2941892743110657,297.2756042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88800048828125,0.8525261878967285,0.3394272625446319,0.3231236338615417,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.7562279105186462,0.2342424392700195,1.0639581680297852,284.8883056640625,284.95001220703125,299.454833984375,292.9516906738281,298.1123962402344,297.2984619140625,284.8904724121094,1.0,0.5445691347122192,0.5129846930503845,0.5129846930503845,1.0,1.0,-2.9272825717926025,1.103955864906311,1.8233267068862915,0.4422038793563843,0.8896984457969666,0.8896984457969666,0.0,127.85096740722656,103.0,53939.50390625,0.0,2065.1845703125,1.0,279.7569274902344,283.20220947265625,295.9798583984375,299.49151611328125,293.1499938964844,293.1499938964844,280.04998779296875,38637.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965920805931091,1.0,0.0,0.0,3.739244937896729,3.739270448684693,9.32955913413025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.51953125,0.0,1654.9561767578125,1895.4371337890625,0.0,3371.797119140625,0.927065134048462,1.0,0.0,3.0,1.0,0.0
18181260,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9265714287757874,0.3953437209129333,0.3559750318527221,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.953950047492981,0.4273612797260284,0.4047193825244903,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9487048387527466,0.4203699827194214,0.2944575846195221,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8796335458755493,0.3413147926330566,0.3242031633853912,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7794642448425293,0.2348917871713638,1.0638279914855957,285.0296630859375,284.95001220703125,299.5297241210937,292.9608154296875,298.1421813964844,297.3034973144531,285.0286560058594,1.0,0.5380871295928955,0.5116079449653625,0.5116079449653625,1.0,1.0,-2.9334332942962646,1.1041231155395508,1.829310297966004,0.4410495162010193,1.0,1.0,0.0,116.14791107177734,91.0,53251.19921875,0.0,2017.031005859375,1.0,280.0438232421875,283.3518371582031,295.93524169921875,299.336669921875,293.1499938964844,293.1499938964844,279.75,33347.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887557327747345,1.0,0.0,0.0,3.8488268852233887,3.848852396011353,9.884392966341693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6259765625,0.0,1744.8992919921875,1895.4371337890625,0.0,3287.356689453125,0.947956919670105,1.0,0.0,3.0,1.0,0.0
18181320,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.9265714287757874,0.3953437209129333,0.3559750318527221,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.953950047492981,0.4273612797260284,0.4047193825244903,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9487048387527466,0.4203699827194214,0.2944575846195221,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8796335458755493,0.3413147926330566,0.3242031633853912,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03009033203125,0.7794642448425293,0.2348917871713638,1.0638279914855957,285.0296630859375,284.95001220703125,299.5297241210937,292.9608154296875,298.1421813964844,297.3034973144531,285.0286560058594,1.0,0.5380871295928955,0.5116079449653625,0.5116079449653625,1.0,1.0,-2.9334332942962646,1.1041231155395508,1.829310297966004,0.4410495162010193,1.0,1.0,0.0,116.14791107177734,91.0,53251.19921875,0.0,2017.031005859375,1.0,280.0438232421875,283.3518371582031,295.93524169921875,299.336669921875,293.1499938964844,293.1499938964844,279.75,33347.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.887557327747345,1.0,0.0,0.0,3.8488268852233887,3.848852396011353,9.884392966341693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8609.6259765625,0.0,1744.8992919921875,1895.4371337890625,0.0,3287.356689453125,0.947956919670105,1.0,0.0,3.0,1.0,0.0
18181380,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9657493233680724,0.3967064321041107,0.3570953607559204,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9891997575759888,0.4300316572189331,0.4070263803005218,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9836387038230896,0.420726329088211,0.29459148645401,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9146672487258912,0.3426026403903961,0.3251733481884002,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8089057803153992,0.2351462692022323,1.0635356903076172,284.8881225585937,284.95001220703125,299.6050720214844,292.9695739746094,298.1656799316406,297.2984924316406,284.8901062011719,1.0,0.5315002799034119,0.5102312564849854,0.5102312564849854,1.0,1.0,-2.93853759765625,1.103806495666504,1.834731221199036,0.4398584961891174,0.8959094882011414,0.8959094882011414,0.0,104.62449645996094,109.0,54168.76953125,0.0,1967.8248291015625,1.0,279.75689697265625,283.19158935546875,295.997802734375,299.5238647460937,293.1499938964844,293.1499938964844,280.04998779296875,38510.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973569273948669,1.0,0.0,0.0,3.766757249832153,3.766782760620117,9.467352128922356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.00244140625,0.0,1686.3712158203125,1895.4371337890625,0.0,3378.934814453125,0.9330036044120787,1.0,0.0,3.0,1.0,0.0
18181440,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.9657493233680724,0.3967064321041107,0.3570953607559204,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9891997575759888,0.4300316572189331,0.4070263803005218,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9836387038230896,0.420726329088211,0.29459148645401,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.9146672487258912,0.3426026403903961,0.3251733481884002,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8089057803153992,0.2351462692022323,1.0635356903076172,284.8881225585937,284.95001220703125,299.6050720214844,292.9695739746094,298.1656799316406,297.2984924316406,284.8901062011719,1.0,0.5315002799034119,0.5102312564849854,0.5102312564849854,1.0,1.0,-2.93853759765625,1.103806495666504,1.834731221199036,0.4398584961891174,0.8959094882011414,0.8959094882011414,0.0,104.62449645996094,109.0,54168.76953125,0.0,1967.8248291015625,1.0,279.75689697265625,283.19158935546875,295.997802734375,299.5238647460937,293.1499938964844,293.1499938964844,280.04998779296875,38510.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973569273948669,1.0,0.0,0.0,3.766757249832153,3.766782760620117,9.467352128922356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.00244140625,0.0,1686.3712158203125,1895.4371337890625,0.0,3378.934814453125,0.9330036044120787,1.0,0.0,3.0,1.0,0.0
18181500,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9701815247535706,0.3977940678596496,0.3577441275119781,297.3783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9931394457817078,0.4316472709178924,0.4082832634449005,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9870968461036682,0.4212196767330169,0.2947183847427368,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.9195327162742616,0.3434523344039917,0.3257577419281006,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8121991753578186,0.235399454832077,1.0639013051986694,285.0274658203125,284.95001220703125,299.6429138183594,292.97381591796875,298.1797180175781,297.29949951171875,285.0325012207031,1.0,0.5319247841835022,0.5095428824424744,0.5095428824424744,1.0,1.0,-2.94211220741272,1.1040871143341064,1.8380250930786133,0.4392952919006347,0.9903640747070312,0.9903640747070312,0.0,103.60977172851562,109.0,53319.1328125,0.0,1968.6715087890625,1.0,280.0048217773437,283.3460388183594,295.94140625,299.3109436035156,293.1499938964844,293.1499938964844,280.04998779296875,34374.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908823132514954,1.0,0.0,0.0,3.803499221801758,3.803524255752564,9.652947028371273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.23046875,0.0,1698.0706787109375,1895.4371337890625,0.0,3318.4580078125,0.9403716921806335,1.0,0.0,3.0,1.0,0.0
18181560,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9678927659988404,0.3991124331951141,0.3589180111885071,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9915151000022888,0.4334759414196014,0.4099865555763244,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9846700429916382,0.4219594001770019,0.295214980840683,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9168680310249328,0.3444794416427612,0.3267174065113067,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374755859375,0.8098553419113159,0.23578941822052,1.0656496286392212,285.0374450683594,284.95001220703125,299.6808166503906,292.9779968261719,298.19549560546875,297.3031311035156,285.03741455078125,1.0,0.5339171290397644,0.5088437795639038,0.5088437795639038,1.0,1.0,-2.949418067932129,1.1058987379074097,1.8435194492340088,0.4394984245300293,1.0,1.0,0.0,104.89167785644533,127.0,53481.37890625,0.0,1987.2674560546875,1.0,280.0434265136719,283.3495788574219,295.9532165527344,299.3682861328125,293.1499938964844,293.1499938964844,279.75,33677.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884600400924683,1.0,0.0,0.0,3.866089582443237,3.86611533164978,9.973258556783549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.8447265625,0.0,1768.721923828125,1895.4371337890625,0.0,3295.80322265625,0.952147364616394,1.0,0.0,3.0,1.0,0.0
18181620,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9439993500709534,0.4002763628959656,0.3606274127960205,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9722489714622498,0.4360988140106201,0.4130475223064422,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.962437868118286,0.4222418963909149,0.2958873510360718,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8942501544952393,0.3456715047359466,0.328395277261734,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7901713252067566,0.2359413057565689,1.068688988685608,284.89605712890625,284.95001220703125,299.75689697265625,292.9861755371094,298.2184143066406,297.296875,284.8979187011719,1.0,0.5409586429595947,0.5074454545974731,0.5074454545974731,1.0,1.0,-2.9616384506225586,1.108469843864441,1.853168487548828,0.4395900964736938,0.9101715683937072,0.9101715683937072,0.0,113.16515350341795,145.0,54573.90234375,0.0,2049.51904296875,1.0,279.7566833496094,283.1855163574219,296.016357421875,299.564697265625,293.1499938964844,293.1499938964844,279.45001220703125,38037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985477685928345,1.0,0.0,0.0,3.8021395206451416,3.802165508270264,9.646047374189948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.33984375,0.0,1724.99072265625,1895.4371337890625,0.0,3390.043701171875,0.9407764077186584,1.0,0.0,3.0,1.0,0.0
18181680,297.3048400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9439993500709534,0.4002763628959656,0.3606274127960205,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9722489714622498,0.4360988140106201,0.4130475223064422,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.962437868118286,0.4222418963909149,0.2958873510360718,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.8942501544952393,0.3456715047359466,0.328395277261734,297.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.7901713252067566,0.2359413057565689,1.068688988685608,284.89605712890625,284.95001220703125,299.75689697265625,292.9861755371094,298.2184143066406,297.296875,284.8979187011719,1.0,0.5409586429595947,0.5074454545974731,0.5074454545974731,1.0,1.0,-2.9616384506225586,1.108469843864441,1.853168487548828,0.4395900964736938,0.9101715683937072,0.9101715683937072,0.0,113.16515350341795,145.0,54573.90234375,0.0,2049.51904296875,1.0,279.7566833496094,283.1855163574219,296.016357421875,299.564697265625,293.1499938964844,293.1499938964844,279.45001220703125,38037.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985477685928345,1.0,0.0,0.0,3.8021395206451416,3.802165508270264,9.646047374189948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.33984375,0.0,1724.99072265625,1895.4371337890625,0.0,3390.043701171875,0.9407764077186584,1.0,0.0,3.0,1.0,0.0
18181740,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9088124632835388,0.4011102616786957,0.3617891371250152,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9397740960121156,0.4384044408798218,0.4156825244426727,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9267637729644777,0.4221574068069458,0.2961719334125519,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8649269342422485,0.346525102853775,0.329692006111145,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7636733055114746,0.2357528954744339,1.0703067779541016,284.8817138671875,284.95001220703125,299.8331604003906,292.9942321777344,298.2395935058594,297.2879638671875,284.884765625,1.0,0.550264835357666,0.5060471892356873,0.5060471892356873,1.0,1.0,-2.9700469970703125,1.1094276905059814,1.860619306564331,0.4388113617897033,0.833158552646637,0.833158552646637,0.0,126.18299865722656,163.0,54765.00390625,0.0,2129.759033203125,1.0,279.4576416015625,283.1496276855469,296.0111083984375,299.588134765625,293.1499938964844,293.1499938964844,279.75,41498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049395322799684,1.0,0.0,0.0,3.5423572063446045,3.542381048202514,8.372940101253334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.10693359375,0.0,1456.5997314453125,1895.4371337890625,0.0,3449.5830078125,0.8866375684738159,1.0,0.0,3.0,1.0,0.0
18181800,297.29376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.9088124632835388,0.4011102616786957,0.3617891371250152,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.9397740960121156,0.4384044408798218,0.4156825244426727,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.9267637729644777,0.4221574068069458,0.2961719334125519,297.2667541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.8649269342422485,0.346525102853775,0.329692006111145,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7636733055114746,0.2357528954744339,1.0703067779541016,284.8817138671875,284.95001220703125,299.8331604003906,292.9942321777344,298.2395935058594,297.2879638671875,284.884765625,1.0,0.550264835357666,0.5060471892356873,0.5060471892356873,1.0,1.0,-2.9700469970703125,1.1094276905059814,1.860619306564331,0.4388113617897033,0.833158552646637,0.833158552646637,0.0,126.18299865722656,163.0,54765.00390625,0.0,2129.759033203125,1.0,279.4576416015625,283.1496276855469,296.0111083984375,299.588134765625,293.1499938964844,293.1499938964844,279.75,41498.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049395322799684,1.0,0.0,0.0,3.5423572063446045,3.542381048202514,8.372940101253334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.10693359375,0.0,1456.5997314453125,1895.4371337890625,0.0,3449.5830078125,0.8866375684738159,1.0,0.0,3.0,1.0,0.0
18181860,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8822018504142761,0.4033140242099762,0.3640355467796325,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9099594354629515,0.4417974948883056,0.4191911518573761,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8969699144363403,0.4233236312866211,0.297193706035614,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8410974740982056,0.3482410609722137,0.3316671550273895,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7421363592147827,0.2361579090356826,1.0740495920181274,285.0116271972656,284.95001220703125,299.9096069335937,293.002197265625,298.2692565917969,297.292724609375,285.0113830566406,1.0,0.5611947178840637,0.5045044422149658,0.5045044422149658,1.0,1.0,-2.985057830810547,1.1128581762313845,1.8721996545791624,0.4389289915561676,0.940731167793274,0.940731167793274,0.0,140.65847778320312,181.0,54301.0625,0.0,2229.490234375,1.0,279.7416076660156,283.2848205566406,295.9677734375,299.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,33510.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936694264411926,1.0,0.0,0.0,3.663265228271485,3.663288831710816,8.954266377259046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.208984375,0.0,1529.28271484375,1895.4371337890625,0.0,3344.506103515625,0.906655490398407,1.0,0.0,3.0,1.0,0.0
18181920,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8822018504142761,0.4033140242099762,0.3640355467796325,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9099594354629515,0.4417974948883056,0.4191911518573761,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8969699144363403,0.4233236312866211,0.297193706035614,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8410974740982056,0.3482410609722137,0.3316671550273895,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7421363592147827,0.2361579090356826,1.0740495920181274,285.0116271972656,284.95001220703125,299.9096069335937,293.002197265625,298.2692565917969,297.292724609375,285.0113830566406,1.0,0.5611947178840637,0.5045044422149658,0.5045044422149658,1.0,1.0,-2.985057830810547,1.1128581762313845,1.8721996545791624,0.4389289915561676,0.940731167793274,0.940731167793274,0.0,140.65847778320312,181.0,54301.0625,0.0,2229.490234375,1.0,279.7416076660156,283.2848205566406,295.9677734375,299.4311828613281,293.1499938964844,293.1499938964844,279.45001220703125,33510.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936694264411926,1.0,0.0,0.0,3.663265228271485,3.663288831710816,8.954266377259046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.208984375,0.0,1529.28271484375,1895.4371337890625,0.0,3344.506103515625,0.906655490398407,1.0,0.0,3.0,1.0,0.0
18181980,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8625091910362244,0.404058963060379,0.3655273914337158,297.3760070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8896640539169312,0.4438468813896179,0.4218807816505432,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.8761364221572876,0.4235020875930786,0.2979115843772888,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8237959146499634,0.34908127784729,0.3331777453422546,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7265862822532654,0.2361243367195129,1.0770258903503418,284.89617919921875,284.95001220703125,299.9708251953125,293.0085754394531,298.2873229980469,297.2877502441406,284.9003295898437,1.0,0.5705583691596985,0.5032702684402466,0.5032702684402466,1.0,1.0,-2.9963490962982178,1.1152461767196655,1.8811030387878416,0.4390104115009308,0.8520737886428833,0.8520737886428833,0.0,153.7312774658203,181.0,55110.734375,0.0,2316.306884765625,1.0,279.46563720703125,283.1519775390625,296.0384826660156,299.6354675292969,293.1499938964844,293.1499938964844,279.45001220703125,39234.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018852710723876,1.0,0.0,0.0,3.569020271301269,3.5690438747406006,8.499459340782778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.69140625,0.0,1468.5906982421875,1895.4371337890625,0.0,3421.1513671875,0.8894691467285156,1.0,0.0,3.0,1.0,0.0
18182040,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91168212890625,0.857730507850647,0.4042372405529022,0.365775853395462,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91180419921875,0.884751558303833,0.4443458318710327,0.4224578738212585,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.8710606098175049,0.4235288500785827,0.2980088591575622,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8195221424102783,0.3492724001407623,0.3334751725196838,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.7227402329444885,0.2360938042402267,1.0774919986724854,284.91180419921875,284.95001220703125,299.9861145019531,293.0101928710937,298.291748046875,297.286376953125,284.9139099121094,1.0,0.5729033946990967,0.5029616951942444,0.5029616951942444,1.0,1.0,-2.99837613105774,1.1155110597610474,1.882865071296692,0.4388487637042999,0.8564175963401794,0.8564175963401794,0.0,157.20883178710938,199.0,55118.30078125,0.0,2337.7451171875,1.0,279.45758056640625,283.162841796875,296.03271484375,299.6161804199219,293.1499938964844,293.1499938964844,279.75,38621.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902198851108551,1.0,0.0,0.0,3.553883552551269,3.5539071559906006,8.427517741438351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7907.1416015625,0.0,1447.9404296875,1895.4371337890625,0.0,3424.072265625,0.8862963318824768,1.0,0.0,3.0,1.0,0.0
18182100,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.8470637798309326,0.4050736129283905,0.3665947914123535,297.3764038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.8736581206321716,0.4458842277526855,0.4240444004535675,297.1987609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323791503906,0.8596357703208923,0.4239227771759033,0.2983700633049011,297.2641906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.8095064759254456,0.3499772846698761,0.3343223929405212,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.7136670351028442,0.2361704856157302,1.0789390802383425,285.032470703125,284.95001220703125,300.0243835449219,293.01422119140625,298.3050842285156,297.2865905761719,285.03533935546875,1.0,0.5788359642028809,0.5021902918815613,0.5021902918815613,1.0,1.0,-3.0044548511505127,1.1165919303894043,1.887863039970398,0.4385831356048584,0.9438663125038148,0.9438663125038148,0.0,165.84173583984375,199.0,54474.703125,0.0,2393.00390625,1.0,279.6995544433594,283.2938537597656,295.98193359375,299.4206848144531,293.1499938964844,293.1499938964844,279.75,33640.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8960170745849609,1.0,0.0,0.0,3.615278005599976,3.615301132202149,8.721208928363922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.91064453125,0.0,1477.3973388671875,1895.4371337890625,0.0,3366.43017578125,0.8976075649261475,1.0,0.0,3.0,1.0,0.0
18182160,297.2886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8380817770957947,0.4060352444648742,0.3677581250667572,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.8642179369926453,0.4475506544113159,0.4259127676486969,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.8499422669410706,0.424464464187622,0.2989673912525177,297.2651062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.8003171682357788,0.3507910370826721,0.3353922069072723,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7051727175712585,0.2363346964120865,1.08111572265625,285.0252380371094,284.95001220703125,300.0626220703125,293.0182800292969,298.3194274902344,297.2884826660156,285.023681640625,1.0,0.5849142670631409,0.5013822317123413,0.5013822317123413,1.0,1.0,-3.012718439102173,1.1184996366500854,1.8942186832427976,0.4386880695819855,0.9663614630699158,0.9663614630699158,0.0,174.34173583984375,187.0,54750.8125,0.0,2451.8388671875,1.0,279.7425231933594,283.2816162109375,295.99615478515625,299.4872131347656,293.1499938964844,293.1499938964844,279.45001220703125,32570.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940442204475403,1.0,0.0,0.0,3.699971199035645,3.699995040893554,9.134609513239412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8806.6416015625,0.0,1563.4676513671875,1895.4371337890625,0.0,3348.00732421875,0.913993239402771,1.0,0.0,3.0,1.0,0.0
18182220,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8333082795143127,0.4066187441349029,0.3687771558761596,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8599915504455566,0.4499086439609527,0.4285697937011719,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8445472717285156,0.4244475066661834,0.2993084788322449,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7955233454704285,0.3516205251216888,0.3365764021873474,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7000876069068909,0.2360986918210983,1.081713080406189,284.9010925292969,284.95001220703125,300.1390075683594,293.0265808105469,298.3399658203125,297.2802124023437,284.9032287597656,1.0,0.5881230235099792,0.4997661113739013,0.4997661113739013,1.0,1.0,-3.019704818725586,1.118300437927246,1.9014045000076287,0.4372544586658478,0.8661115765571594,0.8661115765571594,0.0,179.58004760742188,175.0,55579.25390625,0.0,2491.786865234375,1.0,279.4571838378906,283.1387023925781,296.0564880371094,299.6730651855469,293.1499938964844,293.1499938964844,279.75,38468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041308164596558,1.0,0.0,0.0,3.60629677772522,3.606320858001709,8.677931759848434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.31982421875,0.0,1503.338134765625,1895.4371337890625,0.0,3442.05810546875,0.8975635766983032,1.0,0.0,3.0,1.0,0.0
18182280,297.27703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8333082795143127,0.4066187441349029,0.3687771558761596,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8599915504455566,0.4499086439609527,0.4285697937011719,297.1944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8445472717285156,0.4244475066661834,0.2993084788322449,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008178710937,0.7955233454704285,0.3516205251216888,0.3365764021873474,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.7000876069068909,0.2360986918210983,1.081713080406189,284.9010925292969,284.95001220703125,300.1390075683594,293.0265808105469,298.3399658203125,297.2802124023437,284.9032287597656,1.0,0.5881230235099792,0.4997661113739013,0.4997661113739013,1.0,1.0,-3.019704818725586,1.118300437927246,1.9014045000076287,0.4372544586658478,0.8661115765571594,0.8661115765571594,0.0,179.58004760742188,175.0,55579.25390625,0.0,2491.786865234375,1.0,279.4571838378906,283.1387023925781,296.0564880371094,299.6730651855469,293.1499938964844,293.1499938964844,279.75,38468.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9041308164596558,1.0,0.0,0.0,3.60629677772522,3.606320858001709,8.677931759848434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.31982421875,0.0,1503.338134765625,1895.4371337890625,0.0,3442.05810546875,0.8975635766983032,1.0,0.0,3.0,1.0,0.0
18182340,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8374449014663696,0.4083337187767029,0.3698777854442596,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8654089570045471,0.4531091153621673,0.4311884045600891,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8483202457427979,0.4253622591495514,0.2996342778205871,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7999036312103271,0.3531045019626617,0.3376344442367553,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7031965851783752,0.2363180071115493,1.081346035003662,285.0176086425781,284.95001220703125,300.2152404785156,293.0351867675781,298.3670959472656,297.28277587890625,285.01593017578125,1.0,0.5869961977005005,0.498149961233139,0.498149961233139,1.0,1.0,-3.0253918170928955,1.1175593137741089,1.9078325033187864,0.4352885782718658,0.9726088643074036,0.9726088643074036,0.0,176.7576904296875,163.0,55025.7109375,0.0,2487.882080078125,1.0,279.74298095703125,283.2635498046875,296.0131530761719,299.5259704589844,293.1499938964844,293.1499938964844,279.45001220703125,32866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959103226661682,1.0,0.0,0.0,3.7380685806274414,3.7380928993225098,9.323689482698684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.4306640625,0.0,1609.362548828125,1895.4371337890625,0.0,3365.43359375,0.9226853847503662,1.0,0.0,3.0,1.0,0.0
18182400,297.2781677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.8374449014663696,0.4083337187767029,0.3698777854442596,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.8654089570045471,0.4531091153621673,0.4311884045600891,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8483202457427979,0.4253622591495514,0.2996342778205871,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.017822265625,0.7999036312103271,0.3531045019626617,0.3376344442367553,297.167724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.7031965851783752,0.2363180071115493,1.081346035003662,285.0176086425781,284.95001220703125,300.2152404785156,293.0351867675781,298.3670959472656,297.28277587890625,285.01593017578125,1.0,0.5869961977005005,0.498149961233139,0.498149961233139,1.0,1.0,-3.0253918170928955,1.1175593137741089,1.9078325033187864,0.4352885782718658,0.9726088643074036,0.9726088643074036,0.0,176.7576904296875,163.0,55025.7109375,0.0,2487.882080078125,1.0,279.74298095703125,283.2635498046875,296.0131530761719,299.5259704589844,293.1499938964844,293.1499938964844,279.45001220703125,32866.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959103226661682,1.0,0.0,0.0,3.7380685806274414,3.7380928993225098,9.323689482698684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8848.4306640625,0.0,1609.362548828125,1895.4371337890625,0.0,3365.43359375,0.9226853847503662,1.0,0.0,3.0,1.0,0.0
18182460,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8457108736038208,0.4089677929878235,0.3704940378665924,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8755578994750977,0.4555856883525848,0.4334812760353088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8565059900283813,0.4254650473594665,0.2997058928012848,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8086002469062805,0.3540260791778564,0.3384281396865845,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7102100253105164,0.2361952364444732,1.080170512199402,284.8949584960937,284.95001220703125,300.29119873046875,293.044189453125,298.38824462890625,297.2761535644531,284.89727783203125,1.0,0.5834128260612488,0.4966453313827514,0.4966453313827514,1.0,1.0,-3.028525352478028,1.1159260272979736,1.912599205970764,0.4331849217414856,0.8682507276535034,0.8682507276535034,0.0,170.21014404296875,151.0,55770.796875,0.0,2459.9267578125,1.0,279.4569702148437,283.1239013671875,296.0708312988281,299.7007141113281,293.1499938964844,293.1499938964844,279.75,38776.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052770733833312,1.0,0.0,0.0,3.632655382156372,3.63267970085144,8.805249649412872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.01171875,0.0,1534.6318359375,1895.4371337890625,0.0,3452.72265625,0.903650403022766,1.0,0.0,3.0,1.0,0.0
18182520,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8457108736038208,0.4089677929878235,0.3704940378665924,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8755578994750977,0.4555856883525848,0.4334812760353088,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8565059900283813,0.4254650473594665,0.2997058928012848,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8086002469062805,0.3540260791778564,0.3384281396865845,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7102100253105164,0.2361952364444732,1.080170512199402,284.8949584960937,284.95001220703125,300.29119873046875,293.044189453125,298.38824462890625,297.2761535644531,284.89727783203125,1.0,0.5834128260612488,0.4966453313827514,0.4966453313827514,1.0,1.0,-3.028525352478028,1.1159260272979736,1.912599205970764,0.4331849217414856,0.8682507276535034,0.8682507276535034,0.0,170.21014404296875,151.0,55770.796875,0.0,2459.9267578125,1.0,279.4569702148437,283.1239013671875,296.0708312988281,299.7007141113281,293.1499938964844,293.1499938964844,279.75,38776.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052770733833312,1.0,0.0,0.0,3.632655382156372,3.63267970085144,8.805249649412872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.01171875,0.0,1534.6318359375,1895.4371337890625,0.0,3452.72265625,0.903650403022766,1.0,0.0,3.0,1.0,0.0
18182580,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8587697744369507,0.4107514023780823,0.3714137375354767,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8908081650733948,0.4589442014694214,0.4359889626502991,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8695607781410217,0.4265273511409759,0.2999449074268341,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.82102370262146,0.3556334674358368,0.3393450379371643,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7204787731170654,0.2365559786558151,1.0792218446731567,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.4160461425781,297.2803649902344,285.0150146484375,1.0,0.5784524083137512,0.4951407015323639,0.4951407015323639,1.0,1.0,-3.032886266708374,1.1148016452789309,1.918084740638733,0.4310959875583648,0.9760398268699646,0.9760398268699646,0.0,160.91848754882812,139.0,55166.58203125,0.0,2420.003173828125,1.0,279.7431335449219,283.2543640136719,296.0288391113281,299.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,33039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964499831199646,1.0,0.0,0.0,3.757376194000244,3.757400751113892,9.420254514225236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1474609375,0.0,1633.142822265625,1895.4371337890625,0.0,3370.470703125,0.9271751046180724,1.0,0.0,3.0,1.0,0.0
