time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18182640,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8587697744369507,0.4107514023780823,0.3714137375354767,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.8908081650733948,0.4589442014694214,0.4359889626502991,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8695607781410217,0.4265273511409759,0.2999449074268341,297.2580261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.82102370262146,0.3556334674358368,0.3393450379371643,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.7204787731170654,0.2365559786558151,1.0792218446731567,285.0165710449219,284.95001220703125,300.3668518066406,293.0537109375,298.4160461425781,297.2803649902344,285.0150146484375,1.0,0.5784524083137512,0.4951407015323639,0.4951407015323639,1.0,1.0,-3.032886266708374,1.1148016452789309,1.918084740638733,0.4310959875583648,0.9760398268699646,0.9760398268699646,0.0,160.91848754882812,139.0,55166.58203125,0.0,2420.003173828125,1.0,279.7431335449219,283.2543640136719,296.0288391113281,299.5505065917969,293.1499938964844,293.1499938964844,279.45001220703125,33039.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964499831199646,1.0,0.0,0.0,3.757376194000244,3.757400751113892,9.420254514225236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8871.1474609375,0.0,1633.142822265625,1895.4371337890625,0.0,3370.470703125,0.9271751046180724,1.0,0.0,3.0,1.0,0.0
18182700,297.2678527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.8668160438537598,0.411192238330841,0.3718990385532379,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8776550292969,0.8999897837638855,0.4603354632854461,0.437302678823471,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8776450157165527,0.4267428517341614,0.3001173436641693,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.8283036351203918,0.3562237024307251,0.3398614525794983,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.7264883518218994,0.2366181164979934,1.0790376663208008,284.8777160644531,284.95001220703125,300.4045104980469,293.0586853027344,298.427490234375,297.27880859375,284.8730163574219,1.0,0.5757282972335815,0.4943883717060089,0.4943883717060089,1.0,1.0,-3.035661458969116,1.1144624948501587,1.9211989641189573,0.4302558302879333,0.8838565349578857,0.8838565349578857,0.0,155.76295471191406,139.0,56170.56640625,0.0,2398.446044921875,1.0,279.4952087402344,283.0947570800781,296.09356689453125,299.7821960449219,293.1499938964844,293.1499938964844,279.45001220703125,36861.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.903136134147644,1.0,0.0,0.0,3.7388978004455566,3.7389228343963614,9.327826546723372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8597.9345703125,0.0,1640.944091796875,1895.4371337890625,0.0,3432.800048828125,0.9237298369407654,1.0,0.0,3.0,1.0,0.0
18182760,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8747130632400513,0.4114057421684265,0.3719282448291778,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.909272849559784,0.4615446329116821,0.4382673501968384,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8856120705604553,0.4267464876174927,0.3000003397464752,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8936462402344,0.8354514241218567,0.3566528856754303,0.3400977849960327,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8928527832031,0.7323138117790222,0.2365562915802002,1.0779558420181274,284.8939514160156,284.95001220703125,300.4420471191406,293.0638122558594,298.4373779296875,297.2748718261719,284.8963928222656,1.0,0.5727338194847107,0.4936902225017547,0.4936902225017547,1.0,1.0,-3.0357019901275635,1.113097906112671,1.922604203224182,0.4289705753326416,0.8712137341499329,0.8712137341499329,0.0,150.7611083984375,127.0,55916.70703125,0.0,2372.624755859375,1.0,279.45703125,283.1148376464844,296.0888061523437,299.7275085449219,293.1499938964844,293.1499938964844,279.75,38832.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054707884788512,1.0,0.0,0.0,3.651066303253174,3.651090860366821,8.894729148778424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.60009765625,0.0,1555.5526123046875,1895.4371337890625,0.0,3454.524169921875,0.907759964466095,1.0,0.0,3.0,1.0,0.0
18182820,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8958452939987183,0.4131797254085541,0.3727667927742004,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9353020191192628,0.4650083780288696,0.4407966136932373,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.90676748752594,0.4278958737850189,0.3002447187900543,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8543728590011597,0.3583348393440246,0.341009646654129,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7477641105651855,0.2370117157697677,1.0770848989486694,285.018310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.46514892578125,297.2796936035156,285.0168151855469,1.0,0.5665726065635681,0.4922938942909241,0.4922938942909241,1.0,1.0,-3.0400850772857666,1.1121481657028198,1.9279369115829468,0.4270309507846832,0.9812506437301636,0.9812506437301636,0.0,139.47402954101562,115.0,55304.6796875,0.0,2322.164794921875,1.0,279.7432556152344,283.248046875,296.049072265625,299.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,33077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896512508392334,1.0,0.0,0.0,3.77364182472229,3.7736663818359375,9.501991371507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.5615234375,0.0,1652.522216796875,1895.4371337890625,0.0,3371.054443359375,0.9308849573135376,1.0,0.0,3.0,1.0,0.0
18182880,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8958452939987183,0.4131797254085541,0.3727667927742004,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.9353020191192628,0.4650083780288696,0.4407966136932373,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.90676748752594,0.4278958737850189,0.3002447187900543,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184936523437,0.8543728590011597,0.3583348393440246,0.341009646654129,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7477641105651855,0.2370117157697677,1.0770848989486694,285.018310546875,284.95001220703125,300.5167541503906,293.0746765136719,298.46514892578125,297.2796936035156,285.0168151855469,1.0,0.5665726065635681,0.4922938942909241,0.4922938942909241,1.0,1.0,-3.0400850772857666,1.1121481657028198,1.9279369115829468,0.4270309507846832,0.9812506437301636,0.9812506437301636,0.0,139.47402954101562,115.0,55304.6796875,0.0,2322.164794921875,1.0,279.7432556152344,283.248046875,296.049072265625,299.5790100097656,293.1499938964844,293.1499938964844,279.45001220703125,33077.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896512508392334,1.0,0.0,0.0,3.77364182472229,3.7736663818359375,9.501991371507756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8894.5615234375,0.0,1652.522216796875,1895.4371337890625,0.0,3371.054443359375,0.9308849573135376,1.0,0.0,3.0,1.0,0.0
18182940,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9218934774398804,0.4137827455997467,0.373210608959198,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9641550779342652,0.467673659324646,0.4431065618991852,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9341723322868348,0.4281696379184723,0.3003154397010803,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8773896098136902,0.3593977689743042,0.3417710959911346,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.766688346862793,0.2370795458555221,1.075957417488098,284.8930053710937,284.95001220703125,300.5909118652344,293.0863342285156,298.4861145019531,297.2745056152344,284.8954772949219,1.0,0.5601699948310852,0.4908975958824157,0.4908975958824157,1.0,1.0,-3.0430493354797363,1.110576868057251,1.932472467422485,0.4249885678291321,0.8751298785209656,0.8751298785209656,0.0,128.2253875732422,103.0,56084.41015625,0.0,2269.181884765625,1.0,279.4564819335937,283.10565185546875,296.1114501953125,299.76007080078125,293.1499938964844,293.1499938964844,279.75,38846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055379033088684,1.0,0.0,0.0,3.6705825328826895,3.670607089996338,8.990073752102035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.61376953125,0.0,1577.603271484375,1895.4371337890625,0.0,3455.14892578125,0.9119855761528016,1.0,0.0,3.0,1.0,0.0
18183000,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89288330078125,0.9218934774398804,0.4137827455997467,0.373210608959198,297.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930358886719,0.9641550779342652,0.467673659324646,0.4431065618991852,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929138183594,0.9341723322868348,0.4281696379184723,0.3003154397010803,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8773896098136902,0.3593977689743042,0.3417710959911346,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.891845703125,0.766688346862793,0.2370795458555221,1.075957417488098,284.8930053710937,284.95001220703125,300.5909118652344,293.0863342285156,298.4861145019531,297.2745056152344,284.8954772949219,1.0,0.5601699948310852,0.4908975958824157,0.4908975958824157,1.0,1.0,-3.0430493354797363,1.110576868057251,1.932472467422485,0.4249885678291321,0.8751298785209656,0.8751298785209656,0.0,128.2253875732422,103.0,56084.41015625,0.0,2269.181884765625,1.0,279.4564819335937,283.10565185546875,296.1114501953125,299.76007080078125,293.1499938964844,293.1499938964844,279.75,38846.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055379033088684,1.0,0.0,0.0,3.6705825328826895,3.670607089996338,8.990073752102035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8006.61376953125,0.0,1577.603271484375,1895.4371337890625,0.0,3455.14892578125,0.9119855761528016,1.0,0.0,3.0,1.0,0.0
18183060,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.957522988319397,0.4155001938343048,0.3739683330059051,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9943056702613832,0.4711988270282745,0.4456638693809509,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9683386087417604,0.4293632805347442,0.3005697131156921,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9083829522132874,0.3611131906509399,0.3426877558231354,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7924871444702148,0.237584039568901,1.0751971006393433,285.0201416015625,284.95001220703125,300.66436767578125,293.0989685058594,298.5133361816406,297.2794494628906,285.0186767578125,1.0,0.553598940372467,0.4895404279232025,0.4895404279232025,1.0,1.0,-3.0475194454193115,1.1096957921981812,1.9378236532211304,0.4230756163597107,0.9874421954154968,0.9874421954154968,0.0,116.33808135986328,121.0,55465.5546875,0.0,2215.47900390625,1.0,279.7433776855469,283.2418518066406,296.0731811523437,299.6128845214844,293.1499938964844,293.1499938964844,279.45001220703125,33101.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965257406234741,1.0,0.0,0.0,3.791398048400879,3.7914228439331055,9.5916209374991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.87890625,0.0,1673.7152099609375,1895.4371337890625,0.0,3371.177734375,0.9349207282066344,1.0,0.0,3.0,1.0,0.0
18183120,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.957522988319397,0.4155001938343048,0.3739683330059051,297.38507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9943056702613832,0.4711988270282745,0.4456638693809509,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.9683386087417604,0.4293632805347442,0.3005697131156921,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.9083829522132874,0.3611131906509399,0.3426877558231354,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7924871444702148,0.237584039568901,1.0751971006393433,285.0201416015625,284.95001220703125,300.66436767578125,293.0989685058594,298.5133361816406,297.2794494628906,285.0186767578125,1.0,0.553598940372467,0.4895404279232025,0.4895404279232025,1.0,1.0,-3.0475194454193115,1.1096957921981812,1.9378236532211304,0.4230756163597107,0.9874421954154968,0.9874421954154968,0.0,116.33808135986328,121.0,55465.5546875,0.0,2215.47900390625,1.0,279.7433776855469,283.2418518066406,296.0731811523437,299.6128845214844,293.1499938964844,293.1499938964844,279.45001220703125,33101.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965257406234741,1.0,0.0,0.0,3.791398048400879,3.7914228439331055,9.5916209374991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.87890625,0.0,1673.7152099609375,1895.4371337890625,0.0,3371.177734375,0.9349207282066344,1.0,0.0,3.0,1.0,0.0
18183180,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.9582982659339904,0.4159353673458099,0.3747376799583435,297.3824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.9957618713378906,0.4735641479492187,0.4481769204139709,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.9688521027565002,0.4296166002750397,0.3009843528270721,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.9095511436462402,0.3620534539222717,0.3438102304935455,297.1671447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849182128906,0.7928432822227478,0.2376645505428314,1.0763535499572754,284.88623046875,284.95001220703125,300.7284240722656,293.1109313964844,298.53125,297.274658203125,284.8894348144531,1.0,0.5554041862487793,0.488346129655838,0.488346129655838,1.0,1.0,-3.054705858230591,1.1102166175842283,1.9444892406463623,0.4220797717571258,0.8815785646438599,0.8815785646438599,0.0,116.60350036621094,121.0,56369.66015625,0.0,2229.753173828125,1.0,279.46014404296875,283.0911560058594,296.14178466796875,299.813232421875,293.1499938964844,293.1499938964844,279.45001220703125,38795.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9054719805717468,1.0,0.0,0.0,3.706891059875488,3.706916093826294,9.168808787762828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8551.197265625,0.0,1618.6337890625,1895.4371337890625,0.0,3454.535400390625,0.9197672605514526,1.0,0.0,3.0,1.0,0.0
18183240,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9563854336738586,0.4159859716892242,0.3747844696044922,297.3820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9945001602172852,0.4738776683807373,0.4484800696372986,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89434814453125,0.9670339226722716,0.4296385645866394,0.3010061979293823,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.9077571630477904,0.3621687591075897,0.3439341187477112,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.7912997603416443,0.2376604527235031,1.0764390230178833,284.8944396972656,284.95001220703125,300.7370910644531,293.1126403808594,298.5335693359375,297.27392578125,284.8970031738281,1.0,0.555940568447113,0.4881832599639892,0.4881832599639892,1.0,1.0,-3.05540418624878,1.1101722717285156,1.945231795310974,0.4218813478946686,0.8822781443595886,0.8822781443595886,0.0,117.27591705322266,139.0,56354.12890625,0.0,2234.514892578125,1.0,279.4563293457031,283.0975952148437,296.1383056640625,299.8013916015625,293.1499938964844,293.1499938964844,279.75,38652.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9056249856948853,1.0,0.0,0.0,3.6961827278137207,3.6962077617645264,9.115912575907714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8037.2587890625,0.0,1605.259521484375,1895.4371337890625,0.0,3455.958740234375,0.9175445437431335,1.0,0.0,3.0,1.0,0.0
18183300,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9464273452758788,0.4166292548179626,0.3752100169658661,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.9875894784927368,0.4755148887634277,0.449929803609848,297.20001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.9574505686759948,0.4300848245620727,0.3012404441833496,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8989730477333069,0.3629007339477539,0.3445906937122345,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.7834727168083191,0.2378056794404983,1.077228307723999,285.0276184082031,284.95001220703125,300.7731628417969,293.11993408203125,298.5457763671875,297.2745361328125,285.03155517578125,1.0,0.5588397979736328,0.4875046908855438,0.4875046908855438,1.0,1.0,-3.059671640396118,1.1105413436889648,1.949130296707153,0.4212454855442047,0.974301278591156,0.974301278591156,0.0,120.89397430419922,139.0,55580.55078125,0.0,2261.095947265625,1.0,279.70318603515625,283.2438659667969,296.0874938964844,299.596435546875,293.1499938964844,293.1499938964844,279.75,34112.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992568254470825,1.0,0.0,0.0,3.743070125579834,3.7430946826934814,9.348656249130728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8320.14453125,0.0,1624.71826171875,1895.4371337890625,0.0,3396.65576171875,0.926611304283142,1.0,0.0,3.0,1.0,0.0
18183360,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9347625970840454,0.4174689352512359,0.376094102859497,297.3871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.9788839221000672,0.4773308634757995,0.4517672955989837,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9459575414657592,0.4307324290275574,0.3017830848693847,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.8891290426254272,0.3637811541557312,0.3455556035041809,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7746742963790894,0.2380603700876236,1.0790454149246216,285.0281677246094,284.95001220703125,300.8089904785156,293.12750244140625,298.5592956542969,297.2773742675781,285.02703857421875,1.0,0.562696099281311,0.4867900013923645,0.4867900013923645,1.0,1.0,-3.06693696975708,1.1120481491088867,1.9548888206481927,0.4211082756519317,1.0,1.0,0.0,125.49837493896484,157.0,55823.7890625,0.0,2298.367919921875,1.0,279.743408203125,283.2387084960937,296.1035461425781,299.6629333496094,293.1499938964844,293.1499938964844,279.45001220703125,32996.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969939351081848,1.0,0.0,0.0,3.8190314769744873,3.819056510925293,9.731946875035646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8974.6396484375,0.0,1705.9676513671875,1895.4371337890625,0.0,3375.547607421875,0.9411984086036682,1.0,0.0,3.0,1.0,0.0
18183420,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.904529333114624,0.417624682188034,0.3770791888236999,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9523953199386596,0.4798406064510345,0.4549132883548736,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9148167371749878,0.430821418762207,0.3024487495422363,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8640444278717041,0.3646444976329803,0.3471072316169739,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7527620196342468,0.2379369288682937,1.0816996097564695,284.8959350585937,284.95001220703125,300.8800048828125,293.1437072753906,298.5774230957031,297.2699584960937,284.8978881835937,1.0,0.5719512104988098,0.4853606224060058,0.4853606224060058,1.0,1.0,-3.077768564224243,1.1135047674179075,1.964263677597046,0.4202935397624969,0.8954099416732788,0.8954099416732788,0.0,138.42991638183594,175.0,56849.98046875,0.0,2386.1025390625,1.0,279.4569702148437,283.0857238769531,296.1712951660156,299.86383056640625,293.1499938964844,293.1499938964844,279.75,38213.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065706729888916,1.0,0.0,0.0,3.742200374603272,3.742225646972656,9.344312275061384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0908203125,0.0,1655.1678466796875,1895.4371337890625,0.0,3464.751220703125,0.92747700214386,1.0,0.0,3.0,1.0,0.0
18183480,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958435058594,0.904529333114624,0.417624682188034,0.3770791888236999,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9523953199386596,0.4798406064510345,0.4549132883548736,297.1974792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.9148167371749878,0.430821418762207,0.3024487495422363,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8640444278717041,0.3646444976329803,0.3471072316169739,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89508056640625,0.7527620196342468,0.2379369288682937,1.0816996097564695,284.8959350585937,284.95001220703125,300.8800048828125,293.1437072753906,298.5774230957031,297.2699584960937,284.8978881835937,1.0,0.5719512104988098,0.4853606224060058,0.4853606224060058,1.0,1.0,-3.077768564224243,1.1135047674179075,1.964263677597046,0.4202935397624969,0.8954099416732788,0.8954099416732788,0.0,138.42991638183594,175.0,56849.98046875,0.0,2386.1025390625,1.0,279.4569702148437,283.0857238769531,296.1712951660156,299.86383056640625,293.1499938964844,293.1499938964844,279.75,38213.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9065706729888916,1.0,0.0,0.0,3.742200374603272,3.742225646972656,9.344312275061384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8093.0908203125,0.0,1655.1678466796875,1895.4371337890625,0.0,3464.751220703125,0.92747700214386,1.0,0.0,3.0,1.0,0.0
18183540,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8790065050125122,0.4187891185283661,0.3783426582813263,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9239699244499208,0.4831429421901703,0.4583105742931366,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8881222009658813,0.4317489564418793,0.3032958805561065,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8414166569709778,0.3660772144794464,0.3488142490386963,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7331147789955139,0.2381435185670852,1.0846614837646484,285.0350036621094,284.95001220703125,300.95001220703125,293.16131591796875,298.60113525390625,297.27178955078125,285.034423828125,1.0,0.5824856758117676,0.4839312136173248,0.4839312136173248,1.0,1.0,-3.089993953704834,1.115510106086731,1.9744839668273928,0.4194834232330322,1.0,1.0,0.0,153.43218994140625,193.0,56252.4140625,0.0,2488.010986328125,1.0,279.743896484375,283.2339172363281,296.1387023925781,299.7262268066406,293.1499938964844,293.1499938964844,279.45001220703125,33421.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982899188995361,1.0,0.0,0.0,3.852997303009033,3.853022813796997,9.90582634585735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3349609375,0.0,1750.5911865234375,1895.4371337890625,0.0,3387.638671875,0.9488638639450072,1.0,0.0,3.0,1.0,0.0
18183600,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8790065050125122,0.4187891185283661,0.3783426582813263,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.9239699244499208,0.4831429421901703,0.4583105742931366,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.8881222009658813,0.4317489564418793,0.3032958805561065,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.8414166569709778,0.3660772144794464,0.3488142490386963,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.7331147789955139,0.2381435185670852,1.0846614837646484,285.0350036621094,284.95001220703125,300.95001220703125,293.16131591796875,298.60113525390625,297.27178955078125,285.034423828125,1.0,0.5824856758117676,0.4839312136173248,0.4839312136173248,1.0,1.0,-3.089993953704834,1.115510106086731,1.9744839668273928,0.4194834232330322,1.0,1.0,0.0,153.43218994140625,193.0,56252.4140625,0.0,2488.010986328125,1.0,279.743896484375,283.2339172363281,296.1387023925781,299.7262268066406,293.1499938964844,293.1499938964844,279.45001220703125,33421.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982899188995361,1.0,0.0,0.0,3.852997303009033,3.853022813796997,9.90582634585735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9037.3349609375,0.0,1750.5911865234375,1895.4371337890625,0.0,3387.638671875,0.9488638639450072,1.0,0.0,3.0,1.0,0.0
18183660,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.855724573135376,0.4186326861381531,0.3792214691638946,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8985596299171448,0.4855333268642425,0.461505264043808,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8642831444740295,0.4317210614681244,0.3039970397949219,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.82112056016922,0.3667998611927032,0.3503894507884979,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7149344086647034,0.2378751039505005,1.087370991706848,284.8968200683594,284.95001220703125,301.0203552246094,293.18084716796875,298.61798095703125,297.26373291015625,284.89862060546875,1.0,0.5936840176582336,0.4823672175407409,0.4823672175407409,1.0,1.0,-3.100894927978516,1.1166502237319946,1.984244704246521,0.4183272421360016,0.9079865217208862,0.9079865217208862,0.0,170.26962280273438,211.0,57368.375,0.0,2597.841552734375,1.0,279.4566650390625,283.0738220214844,296.208740234375,299.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,37972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078375697135924,1.0,0.0,0.0,3.7886674404144287,3.788693189620972,9.577811397321057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8017578125,0.0,1708.306884765625,1895.4371337890625,0.0,3476.52490234375,0.9376678466796876,1.0,0.0,3.0,1.0,0.0
18183720,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.855724573135376,0.4186326861381531,0.3792214691638946,297.3798522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8985596299171448,0.4855333268642425,0.461505264043808,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89678955078125,0.8642831444740295,0.4317210614681244,0.3039970397949219,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.82112056016922,0.3667998611927032,0.3503894507884979,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.7149344086647034,0.2378751039505005,1.087370991706848,284.8968200683594,284.95001220703125,301.0203552246094,293.18084716796875,298.61798095703125,297.26373291015625,284.89862060546875,1.0,0.5936840176582336,0.4823672175407409,0.4823672175407409,1.0,1.0,-3.100894927978516,1.1166502237319946,1.984244704246521,0.4183272421360016,0.9079865217208862,0.9079865217208862,0.0,170.26962280273438,211.0,57368.375,0.0,2597.841552734375,1.0,279.4566650390625,283.0738220214844,296.208740234375,299.9328308105469,293.1499938964844,293.1499938964844,279.1499938964844,37972.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9078375697135924,1.0,0.0,0.0,3.7886674404144287,3.788693189620972,9.577811397321057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.8017578125,0.0,1708.306884765625,1895.4371337890625,0.0,3476.52490234375,0.9376678466796876,1.0,0.0,3.0,1.0,0.0
18183780,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8352267146110535,0.4181482195854187,0.3793821036815643,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8770812153816223,0.4876799285411834,0.4641626477241516,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8433212041854858,0.4314161837100982,0.3042598962783813,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8016546368598938,0.3672595024108886,0.3514930605888366,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6964030861854553,0.2373528480529785,1.0883458852767944,284.884765625,284.95001220703125,301.09228515625,293.2025756835937,298.6341552734375,297.2542724609375,284.88671875,1.0,0.6047850251197815,0.4808032214641571,0.4808032214641571,1.0,1.0,-3.1070973873138428,1.1158642768859863,1.991232991218567,0.4161679446697235,0.8349498510360718,0.8349498510360718,0.0,188.275131225586,199.0,57585.80078125,0.0,2705.346923828125,1.0,279.158203125,283.038330078125,296.21514892578125,299.968505859375,293.1499938964844,293.1499938964844,279.45001220703125,40998.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132294058799744,1.0,0.0,0.0,3.545161247253418,3.5451853275299072,8.386201670873561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.53515625,0.0,1455.951904296875,1895.4371337890625,0.0,3526.549072265625,0.8866453766822815,1.0,0.0,3.0,1.0,0.0
18183840,297.2144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8352267146110535,0.4181482195854187,0.3793821036815643,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8770812153816223,0.4876799285411834,0.4641626477241516,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8433212041854858,0.4314161837100982,0.3042598962783813,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8016546368598938,0.3672595024108886,0.3514930605888366,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.6964030861854553,0.2373528480529785,1.0883458852767944,284.884765625,284.95001220703125,301.09228515625,293.2025756835937,298.6341552734375,297.2542724609375,284.88671875,1.0,0.6047850251197815,0.4808032214641571,0.4808032214641571,1.0,1.0,-3.1070973873138428,1.1158642768859863,1.991232991218567,0.4161679446697235,0.8349498510360718,0.8349498510360718,0.0,188.275131225586,199.0,57585.80078125,0.0,2705.346923828125,1.0,279.158203125,283.038330078125,296.21514892578125,299.968505859375,293.1499938964844,293.1499938964844,279.45001220703125,40998.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132294058799744,1.0,0.0,0.0,3.545161247253418,3.5451853275299072,8.386201670873561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8236.53515625,0.0,1455.951904296875,1895.4371337890625,0.0,3526.549072265625,0.8866453766822815,1.0,0.0,3.0,1.0,0.0
18183900,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8318121433258057,0.4185982644557953,0.3796340227127075,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8738932013511658,0.4892862737178802,0.465578556060791,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8398323655128479,0.4318335354328155,0.3044694364070892,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7983026504516602,0.3678980767726898,0.3520504534244537,297.1540222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108642578125,0.6930117011070251,0.237359419465065,1.0884376764297483,285.0127868652344,284.95001220703125,301.12872314453125,293.2142028808594,298.6462097167969,297.2555236816406,285.0150451660156,1.0,0.6066977381706238,0.480021208524704,0.480021208524704,1.0,1.0,-3.1101338863372803,1.1154340505599976,1.9946998357772827,0.4150585830211639,0.9197835326194764,0.9197835326194764,0.0,191.9037170410156,199.0,56847.90625,0.0,2730.6142578125,1.0,279.39910888671875,283.1778869628906,296.1673889160156,299.7580871582031,293.1499938964844,293.1499938964844,279.45001220703125,34894.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052824378013612,1.0,0.0,0.0,3.589470863342285,3.589493989944458,8.597143050792511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.8193359375,0.0,1458.7327880859375,1895.4371337890625,0.0,3452.7724609375,0.8930800557136536,1.0,0.0,3.0,1.0,0.0
18183960,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8317965865135193,0.4192012846469879,0.3801773488521576,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8744865655899048,0.4910275936126709,0.4672105610370636,297.1910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.8397791385650635,0.43241086602211,0.3048621118068695,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7984490990638733,0.3686684668064117,0.3527640104293823,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062866210937,0.6927528381347656,0.237485259771347,1.0889177322387695,285.0057983398437,284.95001220703125,301.1654663085937,293.22625732421875,298.6595764160156,297.25848388671875,285.0048522949219,1.0,0.607442319393158,0.4792858362197876,0.4792858362197876,1.0,1.0,-3.1146557331085205,1.115684151649475,1.998971700668335,0.4142942130565643,0.9355843663215636,0.9355843663215636,0.0,192.4720458984375,187.0,57037.31640625,0.0,2742.629150390625,1.0,279.4422912597656,283.1693725585937,296.1898803710937,299.8254089355469,293.1499938964844,293.1499938964844,279.1499938964844,33611.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018893241882324,1.0,0.0,0.0,3.6587393283844,3.6587629318237305,8.932154287322192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9153.27734375,0.0,1525.0015869140625,1895.4371337890625,0.0,3421.189697265625,0.90544456243515,1.0,0.0,3.0,1.0,0.0
18184020,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8349381685256958,0.4191149473190307,0.3802849054336548,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8795799612998962,0.4935666918754577,0.4697002470493316,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8430994749069214,0.4325773119926452,0.3050684630870819,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8023409843444824,0.3694983124732971,0.3536018133163452,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6954755187034607,0.2373001128435135,1.0880568027496338,284.9111328125,284.95001220703125,301.2395935058594,293.25164794921875,298.67950439453125,297.2541198730469,284.91278076171875,1.0,0.6060141324996948,0.4778150916099548,0.4778150916099548,1.0,1.0,-3.118008136749268,1.1138828992843628,2.0041253566741943,0.4118762910366058,0.852188766002655,0.852188766002655,0.0,189.6014709472656,175.0,57722.2578125,0.0,2734.0478515625,1.0,279.15771484375,283.0554504394531,296.2670593261719,300.0157165527344,293.1499938964844,293.1499938964844,279.45001220703125,38729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089242815971376,1.0,0.0,0.0,3.5383667945861816,3.5383901596069336,8.35408684451977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6279296875,0.0,1432.2799072265625,1895.4371337890625,0.0,3486.61767578125,0.8829540610313416,1.0,0.0,3.0,1.0,0.0
18184080,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.8349381685256958,0.4191149473190307,0.3802849054336548,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8795799612998962,0.4935666918754577,0.4697002470493316,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8430994749069214,0.4325773119926452,0.3050684630870819,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.8023409843444824,0.3694983124732971,0.3536018133163452,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.6954755187034607,0.2373001128435135,1.0880568027496338,284.9111328125,284.95001220703125,301.2395935058594,293.25164794921875,298.67950439453125,297.2541198730469,284.91278076171875,1.0,0.6060141324996948,0.4778150916099548,0.4778150916099548,1.0,1.0,-3.118008136749268,1.1138828992843628,2.0041253566741943,0.4118762910366058,0.852188766002655,0.852188766002655,0.0,189.6014709472656,175.0,57722.2578125,0.0,2734.0478515625,1.0,279.15771484375,283.0554504394531,296.2670593261719,300.0157165527344,293.1499938964844,293.1499938964844,279.45001220703125,38729.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9089242815971376,1.0,0.0,0.0,3.5383667945861816,3.5383901596069336,8.35408684451977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.6279296875,0.0,1432.2799072265625,1895.4371337890625,0.0,3486.61767578125,0.8829540610313416,1.0,0.0,3.0,1.0,0.0
18184140,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8431625366210938,0.4200418591499328,0.3805690407752991,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8904696106910706,0.4969266057014465,0.4723314344882965,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8516272902488708,0.4335948526859283,0.3053788840770721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8112876415252686,0.3709613978862762,0.3544991910457611,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7028188705444336,0.2375657260417938,1.0871899127960205,285.0133056640625,284.95001220703125,301.3144226074219,293.2784729003906,298.7052307128906,297.25848388671875,285.01226806640625,1.0,0.6022794246673584,0.476344347000122,0.476344347000122,1.0,1.0,-3.1219165325164795,1.1122980117797852,2.0096185207366943,0.4093475937843323,0.9505547285079956,0.9505547285079956,0.0,182.3155670166016,163.0,57255.15625,0.0,2703.04638671875,1.0,279.441650390625,283.16912841796875,296.2519836425781,299.9005126953125,293.1499938964844,293.1499938964844,279.1499938964844,32982.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998803496360779,1.0,0.0,0.0,3.672649145126343,3.672672748565674,9.000200407172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.98046875,0.0,1535.7918701171875,1895.4371337890625,0.0,3402.468994140625,0.9082712531089784,1.0,0.0,3.0,1.0,0.0
18184200,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8431625366210938,0.4200418591499328,0.3805690407752991,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.8904696106910706,0.4969266057014465,0.4723314344882965,297.1929016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8516272902488708,0.4335948526859283,0.3053788840770721,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8112876415252686,0.3709613978862762,0.3544991910457611,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.7028188705444336,0.2375657260417938,1.0871899127960205,285.0133056640625,284.95001220703125,301.3144226074219,293.2784729003906,298.7052307128906,297.25848388671875,285.01226806640625,1.0,0.6022794246673584,0.476344347000122,0.476344347000122,1.0,1.0,-3.1219165325164795,1.1122980117797852,2.0096185207366943,0.4093475937843323,0.9505547285079956,0.9505547285079956,0.0,182.3155670166016,163.0,57255.15625,0.0,2703.04638671875,1.0,279.441650390625,283.16912841796875,296.2519836425781,299.9005126953125,293.1499938964844,293.1499938964844,279.1499938964844,32982.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998803496360779,1.0,0.0,0.0,3.672649145126343,3.672672748565674,9.000200407172088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9196.98046875,0.0,1535.7918701171875,1895.4371337890625,0.0,3402.468994140625,0.9082712531089784,1.0,0.0,3.0,1.0,0.0
18184260,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8537776470184326,0.4198084771633148,0.3803205192089081,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9041547775268556,0.4994445741176605,0.4745689332485199,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.862769365310669,0.4337406158447265,0.3054001927375793,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8220213055610657,0.3717994093894958,0.3551153838634491,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7122201323509216,0.2374616265296936,1.0856174230575562,284.9052124023437,284.95001220703125,301.3896179199219,293.3064880371094,298.7253112792969,297.2540588378906,284.9070129394531,1.0,0.5972279906272888,0.4749586582183838,0.4749586582183838,1.0,1.0,-3.123192071914673,1.109802007675171,2.013390064239502,0.4066822528839111,0.8579869866371155,0.8579869866371155,0.0,173.33255004882812,151.0,57990.79296875,0.0,2657.7177734375,1.0,279.1575012207031,283.0428466796875,296.32720947265625,300.0945129394531,293.1499938964844,293.1499938964844,279.45001220703125,38581.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079573154449464,1.0,0.0,0.0,3.5658228397369385,3.5658466815948486,8.484237810080231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8134765625,0.0,1460.3897705078125,1895.4371337890625,0.0,3477.63671875,0.8888092637062073,1.0,0.0,3.0,1.0,0.0
18184320,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8537776470184326,0.4198084771633148,0.3803205192089081,297.37548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9041547775268556,0.4994445741176605,0.4745689332485199,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.862769365310669,0.4337406158447265,0.3054001927375793,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8220213055610657,0.3717994093894958,0.3551153838634491,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.7122201323509216,0.2374616265296936,1.0856174230575562,284.9052124023437,284.95001220703125,301.3896179199219,293.3064880371094,298.7253112792969,297.2540588378906,284.9070129394531,1.0,0.5972279906272888,0.4749586582183838,0.4749586582183838,1.0,1.0,-3.123192071914673,1.109802007675171,2.013390064239502,0.4066822528839111,0.8579869866371155,0.8579869866371155,0.0,173.33255004882812,151.0,57990.79296875,0.0,2657.7177734375,1.0,279.1575012207031,283.0428466796875,296.32720947265625,300.0945129394531,293.1499938964844,293.1499938964844,279.45001220703125,38581.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9079573154449464,1.0,0.0,0.0,3.5658228397369385,3.5658466815948486,8.484237810080231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8302.8134765625,0.0,1460.3897705078125,1895.4371337890625,0.0,3477.63671875,0.8888092637062073,1.0,0.0,3.0,1.0,0.0
18184380,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8678616881370544,0.4206287562847137,0.3803695738315582,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.922796070575714,0.5027024745941162,0.476964920759201,297.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8774015307426453,0.4347428679466247,0.3055975437164306,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8353146314620972,0.3732358813285827,0.3558576107025146,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.7233619093894958,0.2377858161926269,1.0844476222991943,285.0126647949219,284.95001220703125,301.4619140625,293.3343200683594,298.7502136230469,297.258544921875,285.0116271972656,1.0,0.591686487197876,0.473628431558609,0.473628431558609,1.0,1.0,-3.1258468627929688,1.1079803705215454,2.017866373062134,0.4041810035705566,0.955841302871704,0.955841302871704,0.0,163.11204528808594,151.0,57470.67578125,0.0,2608.458251953125,1.0,279.4405822753906,283.1621398925781,296.3075866699219,299.9690246582031,293.1499938964844,293.1499938964844,279.45001220703125,33014.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991850018501282,1.0,0.0,0.0,3.692034721374512,3.692058563232422,9.095463724406728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8691.4248046875,0.0,1557.845458984375,1895.4371337890625,0.0,3395.986328125,0.9126227498054504,1.0,0.0,3.0,1.0,0.0
18184440,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8685556054115295,0.4206601977348327,0.380388081073761,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.9237216114997864,0.5028374195098877,0.4770788550376892,297.1944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.878117561340332,0.4347847402095794,0.3056171536445617,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8359569311141968,0.3732965886592865,0.3559001088142395,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.7238867282867432,0.2378016263246536,1.084439396858215,285.011474609375,284.95001220703125,301.4649353027344,293.33551025390625,298.7512512207031,297.2587280273437,285.01043701171875,1.0,0.591452956199646,0.4735729992389679,0.4735729992389679,1.0,1.0,-3.126070976257324,1.1079487800598145,2.0181221961975098,0.4041012227535248,0.9567161202430724,0.9567161202430724,0.0,162.65792846679688,139.0,57488.88671875,0.0,2606.474365234375,1.0,279.4418334960937,283.160888671875,296.3104248046875,299.9748840332031,293.1499938964844,293.1499938964844,279.1499938964844,33036.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991429805755615,1.0,0.0,0.0,3.695947647094727,3.695971727371216,9.114753538597142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9243.958984375,0.0,1562.437744140625,1895.4371337890625,0.0,3395.593994140625,0.913550853729248,1.0,0.0,3.0,1.0,0.0
