time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18184500,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.8772302269935608,0.4206219613552093,0.3804270327091217,297.3797302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.935308277606964,0.5041935443878174,0.4783550798892975,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8870925903320312,0.4349673688411712,0.3057516813278198,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8440477848052979,0.3738044500350952,0.3563258647918701,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807678222656,0.7304062843322754,0.2378372400999069,1.084057331085205,284.87811279296875,284.95001220703125,301.5025329589844,293.3503112792969,298.7619323730469,297.2576904296875,284.8746337890625,1.0,0.588455080986023,0.4728801846504211,0.4728801846504211,1.0,1.0,-3.1278722286224365,1.1071476936340332,2.020724296569824,0.4029726386070251,0.8671069145202637,0.8671069145202637,0.0,157.09796142578125,139.0,58463.55859375,0.0,2580.323974609375,1.0,279.1965026855469,283.00830078125,296.3818664550781,300.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,37144.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053378105163574,1.0,0.0,0.0,3.67264723777771,3.672671794891357,9.00019131222507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8965.8623046875,0.0,1567.13037109375,1895.4371337890625,0.0,3453.28759765625,0.9089701771736144,1.0,0.0,3.0,1.0,0.0
18184560,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8856785893440247,0.4203768670558929,0.3800261616706848,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.9464702010154724,0.505392849445343,0.4792821109294891,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018859863281,0.8958837985992432,0.4349752366542816,0.3056162893772125,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017028808594,0.8521046042442322,0.3741745054721832,0.3564828932285309,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.7367634773254395,0.2377674728631973,1.0828468799591064,284.9019470214844,284.95001220703125,301.5400390625,293.365234375,298.7713928222656,297.2548217773437,284.90399169921875,1.0,0.5852505564689636,0.472224086523056,0.472224086523056,1.0,1.0,-3.12707781791687,1.1053903102874756,2.0216875076293945,0.4014354050159454,0.861497163772583,0.861497163772583,0.0,151.78457641601562,127.0,58228.47265625,0.0,2550.4384765625,1.0,279.1575012207031,283.0335693359375,296.38592529296875,300.1690673828125,293.1499938964844,293.1499938964844,279.45001220703125,38656.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9071685075759888,1.0,0.0,0.0,3.588653802871704,3.5886778831481934,8.593229949838133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.326171875,0.0,1485.525146484375,1895.4371337890625,0.0,3470.3076171875,0.8938931226730347,1.0,0.0,3.0,1.0,0.0
18184620,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9081010222434998,0.4211898744106293,0.3800147175788879,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9723965525627136,0.5088365077972412,0.4817920923233032,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9198812246322632,0.4360734224319458,0.3058365285396576,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8733828067779541,0.3757166862487793,0.3572650253772735,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7535654306411743,0.2381699085235595,1.0817517042160034,285.0121154785156,284.95001220703125,301.6146240234375,293.3954467773437,298.7972717285156,297.2598571777344,285.0111083984375,1.0,0.5788139700889587,0.4709118902683258,0.4709118902683258,1.0,1.0,-3.1299619674682617,1.1036611795425415,2.0263009071350098,0.3989851474761963,0.96222984790802,0.96222984790802,0.0,140.06150817871094,115.0,57709.62890625,0.0,2493.43994140625,1.0,279.4420166015625,283.1552429199219,296.37017822265625,300.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33089.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983054161071777,1.0,0.0,0.0,3.715887308120728,3.715911388397217,9.213366638505248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4052734375,0.0,1585.54541015625,1895.4371337890625,0.0,3387.783203125,0.9180901050567628,1.0,0.0,3.0,1.0,0.0
18184680,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.9081010222434998,0.4211898744106293,0.3800147175788879,297.3828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0120544433594,0.9723965525627136,0.5088365077972412,0.4817920923233032,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121154785156,0.9198812246322632,0.4360734224319458,0.3058365285396576,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8733828067779541,0.3757166862487793,0.3572650253772735,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.7535654306411743,0.2381699085235595,1.0817517042160034,285.0121154785156,284.95001220703125,301.6146240234375,293.3954467773437,298.7972717285156,297.2598571777344,285.0111083984375,1.0,0.5788139700889587,0.4709118902683258,0.4709118902683258,1.0,1.0,-3.1299619674682617,1.1036611795425415,2.0263009071350098,0.3989851474761963,0.96222984790802,0.96222984790802,0.0,140.06150817871094,115.0,57709.62890625,0.0,2493.43994140625,1.0,279.4420166015625,283.1552429199219,296.37017822265625,300.0490417480469,293.1499938964844,293.1499938964844,279.1499938964844,33089.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983054161071777,1.0,0.0,0.0,3.715887308120728,3.715911388397217,9.213366638505248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9289.4052734375,0.0,1585.54541015625,1895.4371337890625,0.0,3387.783203125,0.9180901050567628,1.0,0.0,3.0,1.0,0.0
18184740,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9367198944091796,0.4208511412143707,0.3795892000198364,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9964261054992676,0.5114167332649231,0.4840050339698791,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9493284225463868,0.4363025724887848,0.3058510720729828,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8986894488334656,0.3766238093376159,0.3578590452671051,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739725112915039,0.2381853610277176,1.0802972316741943,284.9007568359375,284.95001220703125,301.6884765625,293.4259338378906,298.81695556640625,297.2562561035156,284.9027404785156,1.0,0.5722233653068542,0.4695996940135956,0.4695996940135956,1.0,1.0,-3.1311018466949463,1.1012061834335327,2.029895544052124,0.3964115977287292,0.8655574917793274,0.8655574917793274,0.0,128.61619567871094,103.0,58468.43359375,0.0,2434.49365234375,1.0,279.1571655273437,283.02593994140625,296.4465026855469,300.2450561523437,293.1499938964844,293.1499938964844,279.45001220703125,38651.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90632301568985,1.0,0.0,0.0,3.610213041305542,3.6102373600006095,8.696790132489696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.921875,0.0,1508.971923828125,1895.4371337890625,0.0,3462.44921875,0.8986661434173584,1.0,0.0,3.0,1.0,0.0
18184800,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.9367198944091796,0.4208511412143707,0.3795892000198364,297.37908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9008483886719,0.9964261054992676,0.5114167332649231,0.4840050339698791,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9493284225463868,0.4363025724887848,0.3058510720729828,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.8986894488334656,0.3766238093376159,0.3578590452671051,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89971923828125,0.7739725112915039,0.2381853610277176,1.0802972316741943,284.9007568359375,284.95001220703125,301.6884765625,293.4259338378906,298.81695556640625,297.2562561035156,284.9027404785156,1.0,0.5722233653068542,0.4695996940135956,0.4695996940135956,1.0,1.0,-3.1311018466949463,1.1012061834335327,2.029895544052124,0.3964115977287292,0.8655574917793274,0.8655574917793274,0.0,128.61619567871094,103.0,58468.43359375,0.0,2434.49365234375,1.0,279.1571655273437,283.02593994140625,296.4465026855469,300.2450561523437,293.1499938964844,293.1499938964844,279.45001220703125,38651.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90632301568985,1.0,0.0,0.0,3.610213041305542,3.6102373600006095,8.696790132489696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8374.921875,0.0,1508.971923828125,1895.4371337890625,0.0,3462.44921875,0.8986661434173584,1.0,0.0,3.0,1.0,0.0
18184860,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.96281635761261,0.4213784635066986,0.3795028030872345,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.5176675319671631,0.4557741284370422,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.974361538887024,0.4370259046554565,0.3060784637928009,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.924680233001709,0.3780650496482849,0.3586717844009399,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7938768863677979,0.2385304570198059,1.079489827156067,284.9933166503906,284.95001220703125,301.7611999511719,293.4563903808594,298.8480224609375,297.2719116210937,284.9939270019531,1.0,0.5639218091964722,0.4683382511138916,0.4683382511138916,1.0,1.0,-3.112191200256348,1.090964913368225,2.021226167678833,0.3902107775211334,0.9481416940689088,0.9481416940689088,0.0,118.83079528808594,121.0,57572.78125,0.0,2335.650390625,1.0,279.4423828125,283.1410827636719,296.4266357421875,300.1011962890625,293.1499938964844,293.1499938964844,279.1499938964844,33623.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967963457107544,1.0,0.0,0.0,3.7175040245056152,3.717528343200684,9.221385539603943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1982421875,0.0,1591.4615478515625,1895.4371337890625,0.0,3373.703369140625,0.9187009334564208,1.0,0.0,3.0,1.0,0.0
18184920,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.96281635761261,0.4213784635066986,0.3795028030872345,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.9990000128746032,0.5176675319671631,0.4557741284370422,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.974361538887024,0.4370259046554565,0.3060784637928009,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.924680233001709,0.3780650496482849,0.3586717844009399,297.1600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.7938768863677979,0.2385304570198059,1.079489827156067,284.9933166503906,284.95001220703125,301.7611999511719,293.4563903808594,298.8480224609375,297.2719116210937,284.9939270019531,1.0,0.5639218091964722,0.4683382511138916,0.4683382511138916,1.0,1.0,-3.112191200256348,1.090964913368225,2.021226167678833,0.3902107775211334,0.9481416940689088,0.9481416940689088,0.0,118.83079528808594,121.0,57572.78125,0.0,2335.650390625,1.0,279.4423828125,283.1410827636719,296.4266357421875,300.1011962890625,293.1499938964844,293.1499938964844,279.1499938964844,33623.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967963457107544,1.0,0.0,0.0,3.7175040245056152,3.717528343200684,9.221385539603943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.1982421875,0.0,1591.4615478515625,1895.4371337890625,0.0,3373.703369140625,0.9187009334564208,1.0,0.0,3.0,1.0,0.0
18184980,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9599412083625792,0.4209314882755279,0.3793651461601257,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.52399080991745,0.4595636129379272,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9720475077629088,0.4373477697372436,0.3063148558139801,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9227292537689208,0.3789215087890625,0.3596954047679901,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7918537259101868,0.2385718524456024,1.0804026126861572,284.8946533203125,284.95001220703125,301.83258056640625,293.48663330078125,298.8778686523437,297.2867431640625,284.898193359375,1.0,0.5645356178283691,0.46707683801651,0.46707683801651,1.0,1.0,-3.1076223850250244,1.086536169052124,2.0210862159729004,0.3848640620708465,0.853670060634613,0.853670060634613,0.0,119.46961212158205,139.0,58127.91796875,0.0,2339.27783203125,1.0,279.1584777832031,283.0263061523437,296.4996032714844,300.2771301269531,293.1499938964844,293.1499938964844,279.45001220703125,39144.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031160473823548,1.0,0.0,0.0,3.5863137245178223,3.5863375663757324,8.582026111980667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.943359375,0.0,1486.580078125,1895.4371337890625,0.0,3432.613037109375,0.893423318862915,1.0,0.0,3.0,1.0,0.0
18185040,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9599412083625792,0.4209314882755279,0.3793651461601257,297.44219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.9990000128746032,0.52399080991745,0.4595636129379272,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9720475077629088,0.4373477697372436,0.3063148558139801,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9227292537689208,0.3789215087890625,0.3596954047679901,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7918537259101868,0.2385718524456024,1.0804026126861572,284.8946533203125,284.95001220703125,301.83258056640625,293.48663330078125,298.8778686523437,297.2867431640625,284.898193359375,1.0,0.5645356178283691,0.46707683801651,0.46707683801651,1.0,1.0,-3.1076223850250244,1.086536169052124,2.0210862159729004,0.3848640620708465,0.853670060634613,0.853670060634613,0.0,119.46961212158205,139.0,58127.91796875,0.0,2339.27783203125,1.0,279.1584777832031,283.0263061523437,296.4996032714844,300.2771301269531,293.1499938964844,293.1499938964844,279.45001220703125,39144.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031160473823548,1.0,0.0,0.0,3.5863137245178223,3.5863375663757324,8.582026111980667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8346.943359375,0.0,1486.580078125,1895.4371337890625,0.0,3432.613037109375,0.893423318862915,1.0,0.0,3.0,1.0,0.0
18185100,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316772460937,0.9538028240203856,0.4212137162685394,0.3794134259223938,297.4476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9990000128746032,0.5263747572898865,0.4679884910583496,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317687988281,0.9665691256523132,0.4378997981548309,0.3065836131572723,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314636230469,0.916864812374115,0.3796631693840027,0.3602925837039947,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298767089844,0.787141740322113,0.2387922555208206,1.0812301635742188,285.0318603515625,284.95001220703125,301.86767578125,293.5015563964844,298.89166259765625,297.2912902832031,285.03448486328125,1.0,0.5672377943992615,0.4664461314678192,0.4664461314678192,1.0,1.0,-3.1165313720703125,1.0884811878204346,2.028050184249878,0.3866972625255584,0.9505745768547058,0.9505745768547058,0.0,122.02127075195312,139.0,57580.53515625,0.0,2371.94384765625,1.0,279.4004821777344,283.1692810058594,296.46246337890625,300.0912170410156,293.1499938964844,293.1499938964844,279.45001220703125,33740.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.896345317363739,1.0,0.0,0.0,3.6452345848083496,3.6452581882476807,8.866337566360016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8661.12109375,0.0,1510.992431640625,1895.4371337890625,0.0,3369.49365234375,0.9044297337532043,1.0,0.0,3.0,1.0,0.0
18185160,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9471084475517272,0.4216530323028564,0.3798829019069671,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9990000128746032,0.5281224250793457,0.4776298701763153,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9604447484016418,0.4385984539985657,0.3071227371692657,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9106731414794922,0.3805303871631622,0.3611792027950287,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.7820981740951538,0.2390980869531631,1.0829675197601318,285.0297241210937,284.95001220703125,301.9023132324219,293.5163879394531,298.9041442871094,297.2929077148437,285.0290222167969,1.0,0.571378231048584,0.4659409821033478,0.4659409821033478,1.0,1.0,-3.132479667663574,1.093611240386963,2.038868188858032,0.3881679177284241,0.9768079519271852,0.9768079519271852,0.0,125.10713958740234,157.0,57990.90234375,0.0,2418.436767578125,1.0,279.4429016113281,283.1617126464844,296.49072265625,300.1793212890625,293.1499938964844,293.1499938964844,279.1499938964844,32603.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942131996154785,1.0,0.0,0.0,3.728492259979248,3.728516340255737,9.275979664380428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.7666015625,0.0,1596.3035888671875,1895.4371337890625,0.0,3349.585693359375,0.9205398559570312,1.0,0.0,3.0,1.0,0.0
18185220,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9222949743270874,0.4210935533046722,0.3800870776176452,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.994619369506836,0.5280776619911194,0.5007067322731018,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9368619322776794,0.4388391375541687,0.3077862858772278,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8900654911994934,0.3814054727554321,0.3625994324684143,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7645686864852905,0.2390825301408767,1.08549702167511,284.9174194335937,284.95001220703125,301.9700622558594,293.54541015625,298.9135437011719,297.2728881835937,284.9189147949219,1.0,0.5821894407272339,0.4649307131767273,0.4649307131767273,1.0,1.0,-3.1665027141571045,1.104622721672058,2.061879873275757,0.3921882212162018,0.8928835988044739,0.8928835988044739,0.0,135.63961791992188,175.0,59419.65625,0.0,2540.04052734375,1.0,279.1566467285156,283.0193176269531,296.57684326171875,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,37341.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043846726417542,1.0,0.0,0.0,3.676283359527588,3.6763079166412354,9.01802138741914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.072265625,0.0,1572.7183837890625,1895.4371337890625,0.0,3444.4208984375,0.9122825860977172,1.0,0.0,3.0,1.0,0.0
18185280,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9222949743270874,0.4210935533046722,0.3800870776176452,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.994619369506836,0.5280776619911194,0.5007067322731018,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173583984375,0.9368619322776794,0.4388391375541687,0.3077862858772278,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.8900654911994934,0.3814054727554321,0.3625994324684143,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.7645686864852905,0.2390825301408767,1.08549702167511,284.9174194335937,284.95001220703125,301.9700622558594,293.54541015625,298.9135437011719,297.2728881835937,284.9189147949219,1.0,0.5821894407272339,0.4649307131767273,0.4649307131767273,1.0,1.0,-3.1665027141571045,1.104622721672058,2.061879873275757,0.3921882212162018,0.8928835988044739,0.8928835988044739,0.0,135.63961791992188,175.0,59419.65625,0.0,2540.04052734375,1.0,279.1566467285156,283.0193176269531,296.57684326171875,300.42633056640625,293.1499938964844,293.1499938964844,279.45001220703125,37341.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9043846726417542,1.0,0.0,0.0,3.676283359527588,3.6763079166412354,9.01802138741914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8504.072265625,0.0,1572.7183837890625,1895.4371337890625,0.0,3444.4208984375,0.9122825860977172,1.0,0.0,3.0,1.0,0.0
18185340,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8883063793182373,0.4213062226772308,0.3806411623954773,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9645570516586304,0.5293478965759277,0.5017959475517273,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9011422991752625,0.4396812319755554,0.3086855113506317,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.860124945640564,0.3826730251312256,0.3642825186252594,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7395894527435303,0.2391715347766876,1.0885798931121826,285.0290222167969,284.95001220703125,302.0355834960937,293.5735168457031,298.92694091796875,297.2626647949219,285.0274963378906,1.0,0.5931038856506348,0.4639204144477844,0.4639204144477844,1.0,1.0,-3.1748311519622803,1.105592966079712,2.0692381858825684,0.3911524415016174,1.0,1.0,0.0,152.53570556640625,193.0,58931.421875,0.0,2648.225341796875,1.0,279.4435119628906,283.1425476074219,296.5584411621094,300.3168334960937,293.1499938964844,293.1499938964844,279.1499938964844,32741.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978830575942993,1.0,0.0,0.0,3.8100178241729736,3.8100428581237793,9.686062867331202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.138671875,0.0,1693.142822265625,1895.4371337890625,0.0,3383.843017578125,0.9388760328292848,1.0,0.0,3.0,1.0,0.0
18185400,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8883063793182373,0.4213062226772308,0.3806411623954773,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.9645570516586304,0.5293478965759277,0.5017959475517273,297.1980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.9011422991752625,0.4396812319755554,0.3086855113506317,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.860124945640564,0.3826730251312256,0.3642825186252594,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.7395894527435303,0.2391715347766876,1.0885798931121826,285.0290222167969,284.95001220703125,302.0355834960937,293.5735168457031,298.92694091796875,297.2626647949219,285.0274963378906,1.0,0.5931038856506348,0.4639204144477844,0.4639204144477844,1.0,1.0,-3.1748311519622803,1.105592966079712,2.0692381858825684,0.3911524415016174,1.0,1.0,0.0,152.53570556640625,193.0,58931.421875,0.0,2648.225341796875,1.0,279.4435119628906,283.1425476074219,296.5584411621094,300.3168334960937,293.1499938964844,293.1499938964844,279.1499938964844,32741.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978830575942993,1.0,0.0,0.0,3.8100178241729736,3.8100428581237793,9.686062867331202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9508.138671875,0.0,1693.142822265625,1895.4371337890625,0.0,3383.843017578125,0.9388760328292848,1.0,0.0,3.0,1.0,0.0
18185460,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8612272143363953,0.4202111959457397,0.3806852400302887,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9340986609458924,0.5308839082717896,0.5040310621261597,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8738823533058167,0.4394930303096771,0.3092992901802063,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8361743092536926,0.3831533193588257,0.3656710684299469,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7192557454109192,0.238734558224678,1.0907262563705444,284.89459228515625,284.95001220703125,302.0985412597656,293.60040283203125,298.9360656738281,297.2514953613281,284.8963623046875,1.0,0.6042377948760986,0.4621477723121643,0.4621477723121643,1.0,1.0,-3.1825687885284424,1.104590654373169,2.077978134155273,0.3886052370071411,0.8950067162513733,0.8950067162513733,0.0,170.34339904785156,211.0,59931.4765625,0.0,2760.360107421875,1.0,279.1570129394531,282.9887390136719,296.628173828125,300.52178955078125,293.1499938964844,293.1499938964844,279.45001220703125,38105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073516726493835,1.0,0.0,0.0,3.7362544536590576,3.7362797260284415,9.314642284152796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2529296875,0.0,1647.3914794921875,1895.4371337890625,0.0,3472.010009765625,0.9260486364364624,1.0,0.0,3.0,1.0,0.0
18185520,297.15789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.8612272143363953,0.4202111959457397,0.3806852400302887,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9340986609458924,0.5308839082717896,0.5040310621261597,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.8738823533058167,0.4394930303096771,0.3092992901802063,297.23614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.8361743092536926,0.3831533193588257,0.3656710684299469,297.1551208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.7192557454109192,0.238734558224678,1.0907262563705444,284.89459228515625,284.95001220703125,302.0985412597656,293.60040283203125,298.9360656738281,297.2514953613281,284.8963623046875,1.0,0.6042377948760986,0.4621477723121643,0.4621477723121643,1.0,1.0,-3.1825687885284424,1.104590654373169,2.077978134155273,0.3886052370071411,0.8950067162513733,0.8950067162513733,0.0,170.34339904785156,211.0,59931.4765625,0.0,2760.360107421875,1.0,279.1570129394531,282.9887390136719,296.628173828125,300.52178955078125,293.1499938964844,293.1499938964844,279.45001220703125,38105.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073516726493835,1.0,0.0,0.0,3.7362544536590576,3.7362797260284415,9.314642284152796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8563.2529296875,0.0,1647.3914794921875,1895.4371337890625,0.0,3472.010009765625,0.9260486364364624,1.0,0.0,3.0,1.0,0.0
18185580,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8403852581977844,0.420228898525238,0.3810094892978668,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9089985489845276,0.5337121486663818,0.5070067048072815,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8526360988616943,0.4402026534080505,0.3100712895393371,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8174382448196411,0.3842744827270508,0.3671810328960418,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7012594938278198,0.2386752963066101,1.0929782390594482,285.0242004394531,284.95001220703125,302.15869140625,293.6258850097656,298.9513244628906,297.25146484375,285.0232238769531,1.0,0.6153973937034607,0.4603751003742218,0.4603751003742218,1.0,1.0,-3.1919782161712646,1.104158639907837,2.087819576263428,0.386018842458725,1.0,1.0,0.0,188.0184631347656,214.0,59318.69921875,0.0,2875.782470703125,1.0,279.44384765625,283.1298217773437,296.6047058105469,300.39013671875,293.1499938964844,293.1499938964844,279.1499938964844,33330.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994158506393433,1.0,0.0,0.0,3.847673177719116,3.847698450088501,9.87846874522802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.451171875,0.0,1743.3543701171875,1895.4371337890625,0.0,3398.138427734375,0.9476913213729858,1.0,0.0,3.0,1.0,0.0
18185640,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8403852581977844,0.420228898525238,0.3810094892978668,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.9089985489845276,0.5337121486663818,0.5070067048072815,297.19219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.8526360988616943,0.4402026534080505,0.3100712895393371,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242919921875,0.8174382448196411,0.3842744827270508,0.3671810328960418,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.7012594938278198,0.2386752963066101,1.0929782390594482,285.0242004394531,284.95001220703125,302.15869140625,293.6258850097656,298.9513244628906,297.25146484375,285.0232238769531,1.0,0.6153973937034607,0.4603751003742218,0.4603751003742218,1.0,1.0,-3.1919782161712646,1.104158639907837,2.087819576263428,0.386018842458725,1.0,1.0,0.0,188.0184631347656,214.0,59318.69921875,0.0,2875.782470703125,1.0,279.44384765625,283.1298217773437,296.6047058105469,300.39013671875,293.1499938964844,293.1499938964844,279.1499938964844,33330.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994158506393433,1.0,0.0,0.0,3.847673177719116,3.847698450088501,9.87846874522802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9573.451171875,0.0,1743.3543701171875,1895.4371337890625,0.0,3398.138427734375,0.9476913213729858,1.0,0.0,3.0,1.0,0.0
18185700,297.1522521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8340275287628174,0.4197942912578583,0.3811523616313934,297.3709411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.902061641216278,0.5348172187805176,0.508531928062439,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8462489247322083,0.440225750207901,0.3104521632194519,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8115349411964417,0.3845901787281036,0.367908775806427,297.1519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.6953811049461365,0.2385081350803375,1.0939409732818604,284.8842163085937,284.95001220703125,302.1876220703125,293.63800048828125,298.9566955566406,297.2488708496094,284.8793334960937,1.0,0.6192010045051575,0.4594887793064117,0.4594887793064117,1.0,1.0,-3.196483612060547,1.103834629058838,2.09264874458313,0.3848256170749664,0.917172372341156,0.917172372341156,0.0,194.33843994140625,214.0,60462.9296875,0.0,2919.584228515625,1.0,279.1933898925781,282.9671630859375,296.67254638671875,300.6348876953125,293.1499938964844,293.1499938964844,279.1499938964844,36363.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058792591094972,1.0,0.0,0.0,3.839545726776123,3.839571475982666,9.836779781835503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9285.3837890625,0.0,1757.31103515625,1895.4371337890625,0.0,3458.322998046875,0.946344256401062,1.0,0.0,3.0,1.0,0.0
18185760,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8284939527511597,0.4190707206726074,0.3807588219642639,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8964182734489441,0.5356917381286621,0.5096032619476318,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.8408265113830566,0.4399950802326202,0.310487300157547,297.2298889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.806330144405365,0.3847047984600067,0.3682723641395569,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.6903050541877747,0.2381930649280548,1.0937118530273438,284.89141845703125,284.95001220703125,302.2157287597656,293.6496887207031,298.96075439453125,297.24395751953125,284.8935241699219,1.0,0.6221961975097656,0.4588062763214111,0.4588062763214111,1.0,1.0,-3.197506904602051,1.1026016473770142,2.094905376434326,0.3834484815597534,0.899113655090332,0.899113655090332,0.0,199.6884307861328,202.0,60274.12109375,0.0,2950.914306640625,1.0,279.15631103515625,282.9779052734375,296.6742248535156,300.59112548828125,293.1499938964844,293.1499938964844,279.45001220703125,38345.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908120334148407,1.0,0.0,0.0,3.767100811004639,3.7671265602111816,9.469080168855726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8606.525390625,0.0,1685.5054931640625,1895.4371337890625,0.0,3479.151123046875,0.9331119060516356,1.0,0.0,3.0,1.0,0.0
18185820,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8276906609535217,0.4191018939018249,0.3804408311843872,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8972194194793701,0.5386797189712524,0.512100100517273,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8404759764671326,0.440752774477005,0.3107873797416687,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.806333601474762,0.3858490288257599,0.3691205680370331,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.689557671546936,0.2381724566221237,1.0928901433944702,285.0235595703125,284.95001220703125,302.2693176269531,293.67156982421875,298.9758605957031,297.2460021972656,285.0226745605469,1.0,0.6225537061691284,0.4574413299560547,0.4574413299560547,1.0,1.0,-3.200514316558838,1.1005693674087524,2.099944829940796,0.3807239234447479,1.0,1.0,0.0,200.4222869873047,190.0,59520.890625,0.0,2961.2470703125,1.0,279.4439697265625,283.1234741210937,296.6483154296875,300.4501953125,293.1499938964844,293.1499938964844,279.1499938964844,33679.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997908234596252,1.0,0.0,0.0,3.867355346679688,3.867381095886232,9.979791002479033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.404296875,0.0,1770.304931640625,1895.4371337890625,0.0,3401.63427734375,0.952350378036499,1.0,0.0,3.0,1.0,0.0
18185880,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8276906609535217,0.4191018939018249,0.3804408311843872,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8972194194793701,0.5386797189712524,0.512100100517273,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235900878906,0.8404759764671326,0.440752774477005,0.3107873797416687,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.806333601474762,0.3858490288257599,0.3691205680370331,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.689557671546936,0.2381724566221237,1.0928901433944702,285.0235595703125,284.95001220703125,302.2693176269531,293.67156982421875,298.9758605957031,297.2460021972656,285.0226745605469,1.0,0.6225537061691284,0.4574413299560547,0.4574413299560547,1.0,1.0,-3.200514316558838,1.1005693674087524,2.099944829940796,0.3807239234447479,1.0,1.0,0.0,200.4222869873047,190.0,59520.890625,0.0,2961.2470703125,1.0,279.4439697265625,283.1234741210937,296.6483154296875,300.4501953125,293.1499938964844,293.1499938964844,279.1499938964844,33679.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8997908234596252,1.0,0.0,0.0,3.867355346679688,3.867381095886232,9.979791002479033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.404296875,0.0,1770.304931640625,1895.4371337890625,0.0,3401.63427734375,0.952350378036499,1.0,0.0,3.0,1.0,0.0
18185940,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8319175243377686,0.41805100440979,0.3796591460704803,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9041922688484192,0.5407804250717163,0.5141726732254028,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8454206585884094,0.4406695961952209,0.3108052909374237,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8116722106933594,0.3863823413848877,0.3696516454219818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6937006115913391,0.237829715013504,1.0911073684692385,284.8889465332031,284.95001220703125,302.3192443847656,293.6913452148437,298.984375,297.24053955078125,284.8906555175781,1.0,0.6197178959846497,0.4560763835906982,0.4560763835906982,1.0,1.0,-3.2005937099456787,1.0973742008209229,2.103219509124756,0.3776719868183136,0.8994324207305908,0.8994324207305908,0.0,195.5991668701172,178.0,60392.76953125,0.0,2935.0830078125,1.0,279.15679931640625,282.97100830078125,296.713134765625,300.6405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38514.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080196619033812,1.0,0.0,0.0,3.781912088394165,3.781937837600708,9.54368601924216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.59765625,0.0,1704.4300537109375,1895.4371337890625,0.0,3478.216064453125,0.9364520311355592,1.0,0.0,3.0,1.0,0.0
18186000,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.8319175243377686,0.41805100440979,0.3796591460704803,297.3616027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.9041922688484192,0.5407804250717163,0.5141726732254028,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8454206585884094,0.4406695961952209,0.3108052909374237,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.8116722106933594,0.3863823413848877,0.3696516454219818,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.6937006115913391,0.237829715013504,1.0911073684692385,284.8889465332031,284.95001220703125,302.3192443847656,293.6913452148437,298.984375,297.24053955078125,284.8906555175781,1.0,0.6197178959846497,0.4560763835906982,0.4560763835906982,1.0,1.0,-3.2005937099456787,1.0973742008209229,2.103219509124756,0.3776719868183136,0.8994324207305908,0.8994324207305908,0.0,195.5991668701172,178.0,60392.76953125,0.0,2935.0830078125,1.0,279.15679931640625,282.97100830078125,296.713134765625,300.6405334472656,293.1499938964844,293.1499938964844,278.8500061035156,38514.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9080196619033812,1.0,0.0,0.0,3.781912088394165,3.781937837600708,9.54368601924216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9793.59765625,0.0,1704.4300537109375,1895.4371337890625,0.0,3478.216064453125,0.9364520311355592,1.0,0.0,3.0,1.0,0.0
18186060,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8388346433639526,0.4169706404209137,0.378287136554718,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.915241241455078,0.5428237318992615,0.5156874060630798,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8532891273498535,0.4405058324337005,0.3103991746902466,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8195428848266602,0.3868342041969299,0.3697088658809662,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7003655433654785,0.2374124228954315,1.087628722190857,284.8835754394531,284.95001220703125,302.3651428222656,293.7087097167969,298.9916381835937,297.2351379394531,284.88494873046875,1.0,0.6147863268852234,0.4548428654670715,0.4548428654670715,1.0,1.0,-3.196161985397339,1.0927424430847168,2.103419542312622,0.37403005361557,0.829252302646637,0.829252302646637,0.0,187.8946228027344,166.0,60334.8671875,0.0,2883.832275390625,1.0,278.8583374023437,282.9447326660156,296.7144470214844,300.6538391113281,293.1499938964844,293.1499938964844,279.1499938964844,41163.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118462204933168,1.0,0.0,0.0,3.527146339416504,3.527170181274414,8.301188358927902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.125,0.0,1438.0665283203125,1895.4371337890625,0.0,3513.729248046875,0.8827031254768372,1.0,0.0,3.0,1.0,0.0
18186120,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8388346433639526,0.4169706404209137,0.378287136554718,297.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.915241241455078,0.5428237318992615,0.5156874060630798,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.8532891273498535,0.4405058324337005,0.3103991746902466,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8195428848266602,0.3868342041969299,0.3697088658809662,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.7003655433654785,0.2374124228954315,1.087628722190857,284.8835754394531,284.95001220703125,302.3651428222656,293.7087097167969,298.9916381835937,297.2351379394531,284.88494873046875,1.0,0.6147863268852234,0.4548428654670715,0.4548428654670715,1.0,1.0,-3.196161985397339,1.0927424430847168,2.103419542312622,0.37403005361557,0.829252302646637,0.829252302646637,0.0,187.8946228027344,166.0,60334.8671875,0.0,2883.832275390625,1.0,278.8583374023437,282.9447326660156,296.7144470214844,300.6538391113281,293.1499938964844,293.1499938964844,279.1499938964844,41163.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9118462204933168,1.0,0.0,0.0,3.527146339416504,3.527170181274414,8.301188358927902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.125,0.0,1438.0665283203125,1895.4371337890625,0.0,3513.729248046875,0.8827031254768372,1.0,0.0,3.0,1.0,0.0
18186180,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8510245084762573,0.4174050092697143,0.3780236840248108,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9334388971328736,0.5461611151695251,0.5181611776351929,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8665920495986938,0.4416507482528686,0.3107010126113891,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8318971395492554,0.3882979452610016,0.3704669773578644,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7114244103431702,0.2377186119556427,1.0862603187561035,284.99725341796875,284.95001220703125,302.40673828125,293.7234802246094,299.0057067871094,297.24176025390625,284.9969787597656,1.0,0.6091633439064026,0.4536093473434448,0.4536093473434448,1.0,1.0,-3.1984400749206543,1.0907013416290283,2.107738733291626,0.3713733553886413,0.9215434789657592,0.9215434789657592,0.0,177.33729553222656,154.0,59655.96875,0.0,2830.95947265625,1.0,279.1413879394531,283.0738525390625,296.68780517578125,300.4991760253906,293.1499938964844,293.1499938964844,278.8500061035156,34060.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900687038898468,1.0,0.0,0.0,3.6259536743164062,3.625977277755737,8.77279205724335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.69921875,0.0,1492.1632080078125,1895.4371337890625,0.0,3409.98779296875,0.8986493945121765,1.0,0.0,3.0,1.0,0.0
18186240,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8510245084762573,0.4174050092697143,0.3780236840248108,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9334388971328736,0.5461611151695251,0.5181611776351929,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8665920495986938,0.4416507482528686,0.3107010126113891,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.8318971395492554,0.3882979452610016,0.3704669773578644,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.7114244103431702,0.2377186119556427,1.0862603187561035,284.99725341796875,284.95001220703125,302.40673828125,293.7234802246094,299.0057067871094,297.24176025390625,284.9969787597656,1.0,0.6091633439064026,0.4536093473434448,0.4536093473434448,1.0,1.0,-3.1984400749206543,1.0907013416290283,2.107738733291626,0.3713733553886413,0.9215434789657592,0.9215434789657592,0.0,177.33729553222656,154.0,59655.96875,0.0,2830.95947265625,1.0,279.1413879394531,283.0738525390625,296.68780517578125,300.4991760253906,293.1499938964844,293.1499938964844,278.8500061035156,34060.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900687038898468,1.0,0.0,0.0,3.6259536743164062,3.625977277755737,8.77279205724335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9643.69921875,0.0,1492.1632080078125,1895.4371337890625,0.0,3409.98779296875,0.8986493945121765,1.0,0.0,3.0,1.0,0.0
18186300,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.8580906987190247,0.4171314835548401,0.377846896648407,297.3618469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9435960054397584,0.547427237033844,0.519370973110199,297.1845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8742985725402832,0.4418544769287109,0.310852438211441,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.8389313220977783,0.3887679874897003,0.37086221575737,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.717401385307312,0.2377464324235916,1.0858274698257446,284.8782958984375,284.95001220703125,302.42584228515625,293.72979736328125,299.00982666015625,297.2416076660156,284.8773803710937,1.0,0.6062248945236206,0.4529925882816314,0.4529925882816314,1.0,1.0,-3.199824810028076,1.089760184288025,2.110064744949341,0.3701860010623932,0.8385072350502014,0.8385072350502014,0.0,171.828369140625,154.0,60434.390625,0.0,2803.7314453125,1.0,278.8988952636719,282.9388122558594,296.7513427734375,300.72381591796875,293.1499938964844,293.1499938964844,278.8500061035156,38520.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905932068824768,1.0,0.0,0.0,3.5779266357421875,3.5779502391815186,8.541932743355574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9332.306640625,0.0,1472.9417724609375,1895.4371337890625,0.0,3458.814208984375,0.888658881187439,1.0,0.0,3.0,1.0,0.0
