time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18186360,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91314697265625,0.8649839162826538,0.4167194664478302,0.3772715330123901,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.9532307982444764,0.5485746264457703,0.5202293395996094,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.8818709850311279,0.4419277310371399,0.3107490241527557,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.8458954691886902,0.3891347646713257,0.3710008263587951,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.7230048179626465,0.2376979291439056,1.08465576171875,284.9132385253906,284.95001220703125,302.4437561035156,293.7353820800781,299.0126647949219,297.2401123046875,284.9143981933594,1.0,0.6030816435813904,0.4524151682853699,0.4524151682853699,1.0,1.0,-3.1988003253936768,1.087983012199402,2.1108174324035645,0.3686545789241791,0.8436141014099121,0.8436141014099121,0.0,166.5236358642578,142.0,60186.23046875,0.0,2772.68505859375,1.0,278.8583068847656,282.9708251953125,296.7483215332031,300.6659851074219,293.1499938964844,293.1499938964844,279.1499938964844,38812.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070664644241332,1.0,0.0,0.0,3.497323751449585,3.497346878051758,8.161406412909855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9248046875,0.0,1390.0166015625,1895.4371337890625,0.0,3469.359375,0.8739555478096008,1.0,0.0,3.0,1.0,0.0
18186420,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8831254243850708,0.4169610738754272,0.3768245279788971,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.975135087966919,0.5517791509628296,0.5225670337677002,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9012570381164552,0.4429673552513122,0.3109773099422455,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8638765811920166,0.3905507922172546,0.3717095851898193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.736912190914154,0.2380626946687698,1.0835403203964231,285.00421142578125,284.95001220703125,302.4759216308594,293.74420166015625,299.0227355957031,297.2453308105469,285.003173828125,1.0,0.5967501401901245,0.4512603878974914,0.4512603878974914,1.0,1.0,-3.200852155685425,1.086015701293945,2.1148364543914795,0.3661187589168548,0.9317392706871032,0.9317392706871032,0.0,154.86343383789062,130.0,59668.91015625,0.0,2713.20361328125,1.0,279.14129638671875,283.076904296875,296.720947265625,300.5344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33248.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988279104232788,1.0,0.0,0.0,3.624801635742188,3.62482500076294,8.76721799158986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9462890625,0.0,1484.8692626953125,1895.4371337890625,0.0,3392.656494140625,0.897670567035675,1.0,0.0,3.0,1.0,0.0
18186480,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8831254243850708,0.4169610738754272,0.3768245279788971,297.3653259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004150390625,0.975135087966919,0.5517791509628296,0.5225670337677002,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.9012570381164552,0.4429673552513122,0.3109773099422455,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043029785156,0.8638765811920166,0.3905507922172546,0.3717095851898193,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.736912190914154,0.2380626946687698,1.0835403203964231,285.00421142578125,284.95001220703125,302.4759216308594,293.74420166015625,299.0227355957031,297.2453308105469,285.003173828125,1.0,0.5967501401901245,0.4512603878974914,0.4512603878974914,1.0,1.0,-3.200852155685425,1.086015701293945,2.1148364543914795,0.3661187589168548,0.9317392706871032,0.9317392706871032,0.0,154.86343383789062,130.0,59668.91015625,0.0,2713.20361328125,1.0,279.14129638671875,283.076904296875,296.720947265625,300.5344543457031,293.1499938964844,293.1499938964844,278.8500061035156,33248.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988279104232788,1.0,0.0,0.0,3.624801635742188,3.62482500076294,8.76721799158986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9655.9462890625,0.0,1484.8692626953125,1895.4371337890625,0.0,3392.656494140625,0.897670567035675,1.0,0.0,3.0,1.0,0.0
18186540,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9034985899925232,0.4161036610603332,0.3758935630321502,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.99518483877182,0.5540347099304199,0.5244703888893127,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9245744943618774,0.4431087076663971,0.310918778181076,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8845602869987488,0.3912927806377411,0.3721418082714081,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7527664303779602,0.2380293607711792,1.081845760345459,284.90875244140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0252380371094,297.2421264648437,284.9099426269531,1.0,0.5901955962181091,0.4501055777072906,0.4501055777072906,1.0,1.0,-3.2004408836364746,1.0830810070037842,2.1173598766326904,0.3633385002613067,0.8458992838859558,0.8458992838859558,0.0,143.52789306640625,118.0,60223.41015625,0.0,2650.47705078125,1.0,278.85797119140625,282.9641418457031,296.7700500488281,300.69390869140625,293.1499938964844,293.1499938964844,279.1499938964844,38666.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067336320877076,1.0,0.0,0.0,3.5047595500946045,3.5047826766967773,8.196147973649204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.259765625,0.0,1396.66357421875,1895.4371337890625,0.0,3466.26611328125,0.8754384517669678,1.0,0.0,3.0,1.0,0.0
18186600,297.1278686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9034985899925232,0.4161036610603332,0.3758935630321502,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.99518483877182,0.5540347099304199,0.5244703888893127,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9245744943618774,0.4431087076663971,0.310918778181076,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.8845602869987488,0.3912927806377411,0.3721418082714081,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.7527664303779602,0.2380293607711792,1.081845760345459,284.90875244140625,284.95001220703125,302.5028991699219,293.7496643066406,299.0252380371094,297.2421264648437,284.9099426269531,1.0,0.5901955962181091,0.4501055777072906,0.4501055777072906,1.0,1.0,-3.2004408836364746,1.0830810070037842,2.1173598766326904,0.3633385002613067,0.8458992838859558,0.8458992838859558,0.0,143.52789306640625,118.0,60223.41015625,0.0,2650.47705078125,1.0,278.85797119140625,282.9641418457031,296.7700500488281,300.69390869140625,293.1499938964844,293.1499938964844,279.1499938964844,38666.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067336320877076,1.0,0.0,0.0,3.5047595500946045,3.5047826766967773,8.196147973649204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.259765625,0.0,1396.66357421875,1895.4371337890625,0.0,3466.26611328125,0.8754384517669678,1.0,0.0,3.0,1.0,0.0
18186660,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.910958170890808,0.4160248935222626,0.3755892813205719,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.5592321157455444,0.5225946307182312,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9335262179374696,0.4438502788543701,0.3112726211547851,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8924852609634399,0.392436683177948,0.3730436265468597,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.758584201335907,0.2381840497255325,1.0819019079208374,284.9736328125,284.95001220703125,302.5244140625,293.7515563964844,299.0308532714844,297.2519836425781,284.9612731933594,1.0,0.581092357635498,0.4489637613296509,0.4489637613296509,1.0,1.0,-3.151731014251709,1.0620672702789309,2.0896637439727783,0.3489159643650055,0.9101961851119996,0.9101961851119996,0.0,137.7374725341797,106.0,58996.00390625,0.0,2561.34423828125,1.0,279.1413879394531,283.0491027832031,296.7289733886719,300.5320129394531,293.1499938964844,293.1499938964844,278.8500061035156,33859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987149596214294,1.0,0.0,0.0,3.6167399883270255,3.6167633533477774,8.728264333512925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.4853515625,0.0,1480.6064453125,1895.4371337890625,0.0,3391.60302734375,0.89597088098526,1.0,0.0,3.0,1.0,0.0
18186720,297.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.910958170890808,0.4160248935222626,0.3755892813205719,297.3864440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.9990000128746032,0.5592321157455444,0.5225946307182312,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9335262179374696,0.4438502788543701,0.3112726211547851,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8924852609634399,0.392436683177948,0.3730436265468597,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773864746094,0.758584201335907,0.2381840497255325,1.0819019079208374,284.9736328125,284.95001220703125,302.5244140625,293.7515563964844,299.0308532714844,297.2519836425781,284.9612731933594,1.0,0.581092357635498,0.4489637613296509,0.4489637613296509,1.0,1.0,-3.151731014251709,1.0620672702789309,2.0896637439727783,0.3489159643650055,0.9101961851119996,0.9101961851119996,0.0,137.7374725341797,106.0,58996.00390625,0.0,2561.34423828125,1.0,279.1413879394531,283.0491027832031,296.7289733886719,300.5320129394531,293.1499938964844,293.1499938964844,278.8500061035156,33859.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987149596214294,1.0,0.0,0.0,3.6167399883270255,3.6167633533477774,8.728264333512925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.4853515625,0.0,1480.6064453125,1895.4371337890625,0.0,3391.60302734375,0.89597088098526,1.0,0.0,3.0,1.0,0.0
18186780,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.940877079963684,0.4151078760623932,0.3744606375694275,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.5666125416755676,0.4791153073310852,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9636446237564088,0.4439248442649841,0.3110663890838623,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9210999011993408,0.3931208550930023,0.3732942938804626,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.780485212802887,0.2381985634565353,1.0797828435897827,284.8946228027344,284.95001220703125,302.5401611328125,293.7496337890625,299.0458984375,297.27423095703125,284.8955993652344,1.0,0.5721275210380554,0.4478219449520111,0.4478219449520111,1.0,1.0,-3.1433050632476807,1.0557602643966677,2.0875449180603027,0.3491712808609009,0.8231081366539001,0.8231081366539001,0.0,125.99156951904295,124.0,59164.890625,0.0,2443.94775390625,1.0,278.8587341308594,282.96661376953125,296.76031494140625,300.63153076171875,293.1499938964844,293.1499938964844,279.1499938964844,39849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045196771621704,1.0,0.0,0.0,3.4407947063446045,3.440817356109619,7.899703859948204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3271484375,0.0,1339.7872314453125,1895.4371337890625,0.0,3445.6767578125,0.8621465563774109,1.0,0.0,3.0,1.0,0.0
18186840,297.1231994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.940877079963684,0.4151078760623932,0.3744606375694275,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.9990000128746032,0.5666125416755676,0.4791153073310852,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9636446237564088,0.4439248442649841,0.3110663890838623,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89453125,0.9210999011993408,0.3931208550930023,0.3732942938804626,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89404296875,0.780485212802887,0.2381985634565353,1.0797828435897827,284.8946228027344,284.95001220703125,302.5401611328125,293.7496337890625,299.0458984375,297.27423095703125,284.8955993652344,1.0,0.5721275210380554,0.4478219449520111,0.4478219449520111,1.0,1.0,-3.1433050632476807,1.0557602643966677,2.0875449180603027,0.3491712808609009,0.8231081366539001,0.8231081366539001,0.0,125.99156951904295,124.0,59164.890625,0.0,2443.94775390625,1.0,278.8587341308594,282.96661376953125,296.76031494140625,300.63153076171875,293.1499938964844,293.1499938964844,279.1499938964844,39849.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045196771621704,1.0,0.0,0.0,3.4407947063446045,3.440817356109619,7.899703859948204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8579.3271484375,0.0,1339.7872314453125,1895.4371337890625,0.0,3445.6767578125,0.8621465563774109,1.0,0.0,3.0,1.0,0.0
18186900,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9441564083099364,0.4151154458522796,0.3741593956947326,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.9990000128746032,0.5713056325912476,0.4743619263172149,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9669631719589232,0.4443289339542389,0.3111390471458435,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9250078797340392,0.3937317430973053,0.3736389875411987,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.7831416726112366,0.2383831590414047,1.0797630548477173,285.0074768066406,284.95001220703125,302.5458068847656,293.7471618652344,299.0561218261719,297.2908020019531,285.0087890625,1.0,0.5711436867713928,0.4472510516643524,0.4472510516643524,1.0,1.0,-3.1376662254333496,1.0522865056991575,2.085379838943481,0.3464260101318359,0.8984401226043701,0.8984401226043701,0.0,124.51880645751952,124.0,58355.703125,0.0,2425.3623046875,1.0,279.0968322753906,283.0950012207031,296.7044982910156,300.406005859375,293.1499938964844,293.1499938964844,279.1499938964844,34512.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8973544836044312,1.0,0.0,0.0,3.484135150909424,3.4841573238372803,8.099968340502528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.5107421875,0.0,1345.7208251953125,1895.4371337890625,0.0,3378.91162109375,0.8692696690559387,1.0,0.0,3.0,1.0,0.0
18186960,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9437923431396484,0.4152482748031616,0.3742859959602356,297.4825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9990000128746032,0.5755189657211304,0.4750072062015533,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9669073224067688,0.4448678195476532,0.3115082383155823,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9251664876937866,0.3944569826126098,0.3743119835853576,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.7830794453620911,0.2386761903762817,1.080980658531189,284.9928283691406,284.95001220703125,302.54986572265625,293.7436828613281,299.0662536621094,297.3052062988281,284.9920959472656,1.0,0.5720437169075012,0.4470147490501404,0.4470147490501404,1.0,1.0,-3.141295909881592,1.053071141242981,2.0882246494293213,0.3461845517158508,0.9056570529937744,0.9056570529937744,0.0,124.8204345703125,142.0,58529.2734375,0.0,2433.893310546875,1.0,279.1413269042969,283.08154296875,296.7129821777344,300.45855712890625,293.1499938964844,293.1499938964844,278.8500061035156,33658.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946100473403931,1.0,0.0,0.0,3.550760269165039,3.5507829189300537,8.412712304561865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9495.7216796875,0.0,1408.496337890625,1895.4371337890625,0.0,3353.29248046875,0.8811762928962708,1.0,0.0,3.0,1.0,0.0
18187020,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9318984746932985,0.4144533574581146,0.3739398419857025,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.580463707447052,0.4904926717281341,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.956682562828064,0.4450529217720032,0.3118982315063476,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9147574305534364,0.3952293992042541,0.3753476738929748,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7750445008277893,0.2388239949941635,1.0829098224639893,284.9232482910156,284.95001220703125,302.5532531738281,293.7333984375,299.0702514648437,297.3099060058594,284.92401123046875,1.0,0.5782511830329895,0.4465421438217163,0.4465421438217163,1.0,1.0,-3.1635124683380127,1.0604195594787598,2.103092908859253,0.3482921719551086,0.8395688533782959,0.8395688533782959,0.0,129.7218017578125,160.0,59368.55078125,0.0,2502.92578125,1.0,278.8591613769531,282.9864196777344,296.7536926269531,300.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,38010.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024394750595092,1.0,0.0,0.0,3.4385552406311035,3.438577651977539,7.889424864515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.0146484375,0.0,1324.57568359375,1895.4371337890625,0.0,3426.3134765625,0.8603875041007996,1.0,0.0,3.0,1.0,0.0
18187080,297.12286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231872558594,0.9318984746932985,0.4144533574581146,0.3739398419857025,297.4892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232788085937,0.9990000128746032,0.580463707447052,0.4904926717281341,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.956682562828064,0.4450529217720032,0.3118982315063476,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.9147574305534364,0.3952293992042541,0.3753476738929748,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7750445008277893,0.2388239949941635,1.0829098224639893,284.9232482910156,284.95001220703125,302.5532531738281,293.7333984375,299.0702514648437,297.3099060058594,284.92401123046875,1.0,0.5782511830329895,0.4465421438217163,0.4465421438217163,1.0,1.0,-3.1635124683380127,1.0604195594787598,2.103092908859253,0.3482921719551086,0.8395688533782959,0.8395688533782959,0.0,129.7218017578125,160.0,59368.55078125,0.0,2502.92578125,1.0,278.8591613769531,282.9864196777344,296.7536926269531,300.6169738769531,293.1499938964844,293.1499938964844,279.1499938964844,38010.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9024394750595092,1.0,0.0,0.0,3.4385552406311035,3.438577651977539,7.889424864515604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.0146484375,0.0,1324.57568359375,1895.4371337890625,0.0,3426.3134765625,0.8603875041007996,1.0,0.0,3.0,1.0,0.0
18187140,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9129665493965148,0.4145784080028534,0.3741204738616943,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5822080969810486,0.5174974799156189,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9386378526687622,0.4460063576698303,0.3126270473003387,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8985366821289062,0.3965665400028229,0.3767438232898712,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7619203329086304,0.2392310053110122,1.0857311487197876,285.0212707519531,284.95001220703125,302.54998779296875,293.7185974121094,299.0634155273437,297.2998352050781,285.0207824707031,1.0,0.588817298412323,0.4460695087909698,0.4460695087909698,1.0,1.0,-3.2021281719207764,1.0739669799804688,2.128161191940308,0.3529534637928009,0.9405348896980286,0.9405348896980286,0.0,138.59840393066406,163.0,59418.9609375,0.0,2627.024169921875,1.0,279.14093017578125,283.0896911621094,296.7090759277344,300.50146484375,293.1499938964844,293.1499938964844,278.8500061035156,32327.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969667553901672,1.0,0.0,0.0,3.5975561141967773,3.597579002380371,8.635917083665845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.7744140625,0.0,1448.515625,1895.4371337890625,0.0,3375.2939453125,0.8909546136856079,1.0,0.0,3.0,1.0,0.0
18187200,297.1275329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.9129665493965148,0.4145784080028534,0.3741204738616943,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.9990000128746032,0.5822080969810486,0.5174974799156189,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212707519531,0.9386378526687622,0.4460063576698303,0.3126270473003387,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.8985366821289062,0.3965665400028229,0.3767438232898712,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.7619203329086304,0.2392310053110122,1.0857311487197876,285.0212707519531,284.95001220703125,302.54998779296875,293.7185974121094,299.0634155273437,297.2998352050781,285.0207824707031,1.0,0.588817298412323,0.4460695087909698,0.4460695087909698,1.0,1.0,-3.2021281719207764,1.0739669799804688,2.128161191940308,0.3529534637928009,0.9405348896980286,0.9405348896980286,0.0,138.59840393066406,163.0,59418.9609375,0.0,2627.024169921875,1.0,279.14093017578125,283.0896911621094,296.7090759277344,300.50146484375,293.1499938964844,293.1499938964844,278.8500061035156,32327.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969667553901672,1.0,0.0,0.0,3.5975561141967773,3.597579002380371,8.635917083665845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9615.7744140625,0.0,1448.515625,1895.4371337890625,0.0,3375.2939453125,0.8909546136856079,1.0,0.0,3.0,1.0,0.0
18187260,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8946952819824219,0.4114980399608612,0.3723121285438537,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.5779140591621399,0.545224130153656,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9189192056655884,0.4438863694667816,0.3118807673454284,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8821123838424683,0.3949403464794159,0.3761798143386841,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7476110458374023,0.2367192357778549,1.0791065692901611,284.9113464355469,284.95001220703125,302.5427551269531,293.7015991210937,299.0205993652344,297.24639892578125,284.91259765625,1.0,0.5963840484619141,0.4444421231746673,0.4444421231746673,1.0,1.0,-3.2237651348114014,1.0782374143600464,2.1455278396606445,0.352770984172821,0.8527165651321411,0.8527165651321411,0.0,147.43112182617188,166.0,60281.2265625,0.0,2719.025634765625,1.0,278.8580017089844,282.9580383300781,296.7378845214844,300.6692199707031,293.1499938964844,293.1499938964844,279.1499938964844,38011.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082224369049072,1.0,0.0,0.0,3.513352870941162,3.513375997543335,8.236388566729147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7001953125,0.0,1400.8729248046875,1895.4371337890625,0.0,3480.099609375,0.8766807317733765,1.0,0.0,3.0,1.0,0.0
18187320,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.8946952819824219,0.4114980399608612,0.3723121285438537,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.5779140591621399,0.545224130153656,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.9189192056655884,0.4438863694667816,0.3118807673454284,297.2046813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8821123838424683,0.3949403464794159,0.3761798143386841,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7476110458374023,0.2367192357778549,1.0791065692901611,284.9113464355469,284.95001220703125,302.5427551269531,293.7015991210937,299.0205993652344,297.24639892578125,284.91259765625,1.0,0.5963840484619141,0.4444421231746673,0.4444421231746673,1.0,1.0,-3.2237651348114014,1.0782374143600464,2.1455278396606445,0.352770984172821,0.8527165651321411,0.8527165651321411,0.0,147.43112182617188,166.0,60281.2265625,0.0,2719.025634765625,1.0,278.8580017089844,282.9580383300781,296.7378845214844,300.6692199707031,293.1499938964844,293.1499938964844,279.1499938964844,38011.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9082224369049072,1.0,0.0,0.0,3.513352870941162,3.513375997543335,8.236388566729147e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8695.7001953125,0.0,1400.8729248046875,1895.4371337890625,0.0,3480.099609375,0.8766807317733765,1.0,0.0,3.0,1.0,0.0
18187380,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.875768780708313,0.4102634191513061,0.3712144792079925,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9851623773574828,0.5758416056632996,0.5461153984069824,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8988788723945618,0.4434127807617187,0.3115731179714203,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8644219040870667,0.3946627676486969,0.3760096728801727,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7325138449668884,0.2351928651332855,1.0730082988739014,284.9881286621094,284.95001220703125,302.53436279296875,293.6848449707031,298.9904479980469,297.2160949707031,284.9863586425781,1.0,0.600556492805481,0.4428147375583648,0.4428147375583648,1.0,1.0,-3.215015888214112,1.0709216594696045,2.144094467163086,0.3474085927009582,0.9255703687667848,0.9255703687667848,0.0,157.13497924804688,169.0,59431.09375,0.0,2755.05810546875,1.0,279.14141845703125,283.0566711425781,296.6712951660156,300.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33590.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020118713378906,1.0,0.0,0.0,3.629416465759277,3.629439830780029,8.789555181465403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8857421875,0.0,1492.45947265625,1895.4371337890625,0.0,3422.33056640625,0.8987878561019897,1.0,0.0,3.0,1.0,0.0
18187440,297.09423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.875768780708313,0.4102634191513061,0.3712144792079925,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.9851623773574828,0.5758416056632996,0.5461153984069824,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.8988788723945618,0.4434127807617187,0.3115731179714203,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8644219040870667,0.3946627676486969,0.3760096728801727,297.1209411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888916015625,0.7325138449668884,0.2351928651332855,1.0730082988739014,284.9881286621094,284.95001220703125,302.53436279296875,293.6848449707031,298.9904479980469,297.2160949707031,284.9863586425781,1.0,0.600556492805481,0.4428147375583648,0.4428147375583648,1.0,1.0,-3.215015888214112,1.0709216594696045,2.144094467163086,0.3474085927009582,0.9255703687667848,0.9255703687667848,0.0,157.13497924804688,169.0,59431.09375,0.0,2755.05810546875,1.0,279.14141845703125,283.0566711425781,296.6712951660156,300.4865417480469,293.1499938964844,293.1499938964844,278.8500061035156,33590.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020118713378906,1.0,0.0,0.0,3.629416465759277,3.629439830780029,8.789555181465403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9613.8857421875,0.0,1492.45947265625,1895.4371337890625,0.0,3422.33056640625,0.8987878561019897,1.0,0.0,3.0,1.0,0.0
18187500,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623962402344,0.869755208492279,0.4093671441078186,0.3707544505596161,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.9796208143234252,0.5755995512008667,0.5459895133972168,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.8929129838943481,0.4429980516433716,0.3115159571170807,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.8589839339256287,0.3944307565689087,0.3760510087013244,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.7277041077613831,0.2344779074192047,1.0706762075424194,284.8621520996094,284.95001220703125,302.5297546386719,293.676513671875,298.9788818359375,297.20635986328125,284.8607177734375,1.0,0.6020267605781555,0.4420010149478912,0.4420010149478912,1.0,1.0,-3.212130546569824,1.0678092241287231,2.14432144165039,0.3451325297355652,0.8334823250770569,0.8334823250770569,0.0,160.5306396484375,169.0,60055.3125,0.0,2767.25439453125,1.0,278.8983764648437,282.9185791015625,296.7110290527344,300.6777038574219,293.1499938964844,293.1499938964844,278.8500061035156,38670.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908071756362915,1.0,0.0,0.0,3.572895765304565,3.5729193687438965,8.517928336004843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9273.6240234375,0.0,1468.6282958984375,1895.4371337890625,0.0,3478.699951171875,0.8875139355659485,1.0,0.0,3.0,1.0,0.0
18187560,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8641505837440491,0.4084562659263611,0.3699986636638641,297.3086242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9744308590888976,0.5756524801254272,0.5459685921669006,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8873847723007202,0.4425626397132873,0.3112694919109344,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.8540294170379639,0.3941923975944519,0.3759104609489441,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.7232523560523987,0.2337900996208191,1.0680075883865356,284.89923095703125,284.95001220703125,302.5248718261719,293.66827392578125,298.96929931640625,297.19842529296875,284.9004211425781,1.0,0.6031327843666077,0.4414495229721069,0.4414495229721069,1.0,1.0,-3.207521438598633,1.064671754837036,2.1428496837615967,0.3429686725139618,0.8347418904304504,0.8347418904304504,0.0,163.61456298828125,172.0,59617.05078125,0.0,2774.74267578125,1.0,278.8583679199219,282.9559936523437,296.6865234375,300.5836486816406,293.1499938964844,293.1499938964844,279.1499938964844,39356.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093506932258606,1.0,0.0,0.0,3.4764482975006104,3.476471424102783,8.064266125984432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8611.5439453125,0.0,1372.44140625,1895.4371337890625,0.0,3490.5771484375,0.8697391152381897,1.0,0.0,3.0,1.0,0.0
18187620,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8576120734214783,0.4078973233699798,0.3693866431713104,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.968543291091919,0.5773307681083679,0.5473301410675049,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8810272812843323,0.4428020715713501,0.3113657534122467,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8484054207801819,0.3946050703525543,0.3762505650520324,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7177322506904602,0.2331002205610275,1.064854621887207,284.9897766113281,284.95001220703125,302.51434326171875,293.6518249511719,298.9599609375,297.1966247558594,284.9889831542969,1.0,0.6051319241523743,0.4403465390205383,0.4403465390205383,1.0,1.0,-3.205146074295044,1.0610631704330444,2.144083023071289,0.3396571278572082,0.9129482507705688,0.9129482507705688,0.0,167.7078094482422,175.0,58865.9140625,0.0,2792.30810546875,1.0,279.1410522460937,283.0655822753906,296.626708984375,300.3998107910156,293.1499938964844,293.1499938964844,278.8500061035156,33792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005894064903259,1.0,0.0,0.0,3.585458755493164,3.585481882095337,8.577935091125255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.71484375,0.0,1446.3157958984375,1895.4371337890625,0.0,3409.077880859375,0.8892079591751099,1.0,0.0,3.0,1.0,0.0
18187680,297.08624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8576120734214783,0.4078973233699798,0.3693866431713104,297.3054504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.968543291091919,0.5773307681083679,0.5473301410675049,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8810272812843323,0.4428020715713501,0.3113657534122467,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8484054207801819,0.3946050703525543,0.3762505650520324,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.7177322506904602,0.2331002205610275,1.064854621887207,284.9897766113281,284.95001220703125,302.51434326171875,293.6518249511719,298.9599609375,297.1966247558594,284.9889831542969,1.0,0.6051319241523743,0.4403465390205383,0.4403465390205383,1.0,1.0,-3.205146074295044,1.0610631704330444,2.144083023071289,0.3396571278572082,0.9129482507705688,0.9129482507705688,0.0,167.7078094482422,175.0,58865.9140625,0.0,2792.30810546875,1.0,279.1410522460937,283.0655822753906,296.626708984375,300.3998107910156,293.1499938964844,293.1499938964844,278.8500061035156,33792.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9005894064903259,1.0,0.0,0.0,3.585458755493164,3.585481882095337,8.577935091125255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9520.71484375,0.0,1446.3157958984375,1895.4371337890625,0.0,3409.077880859375,0.8892079591751099,1.0,0.0,3.0,1.0,0.0
18187740,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.851614773273468,0.4064555168151855,0.3684488534927368,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9631662964820862,0.5784093737602234,0.5486573576927185,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8752878308296204,0.4423378109931946,0.3112925589084625,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8434205651283264,0.3945128619670868,0.3764559328556061,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126750349998474,0.2322292327880859,1.0620192289352417,284.9075622558594,284.95001220703125,302.5028686523437,293.6355285644531,298.9468994140625,297.1899108886719,284.9079284667969,1.0,0.6068716049194336,0.4392435550689697,0.4392435550689697,1.0,1.0,-3.202369451522827,1.057285189628601,2.1450841426849365,0.3364417552947998,0.8313624858856201,0.8313624858856201,0.0,171.48635864257812,178.0,59196.03125,0.0,2807.2900390625,1.0,278.85894775390625,282.967041015625,296.6517028808594,300.51678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076406359672546,1.0,0.0,0.0,3.444174766540528,3.444197416305542,7.915232345112599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.470703125,0.0,1336.7279052734375,1895.4371337890625,0.0,3474.69482421875,0.8622632026672363,1.0,0.0,3.0,1.0,0.0
18187800,297.0799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.851614773273468,0.4064555168151855,0.3684488534927368,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.9631662964820862,0.5784093737602234,0.5486573576927185,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075622558594,0.8752878308296204,0.4423378109931946,0.3112925589084625,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90753173828125,0.8434205651283264,0.3945128619670868,0.3764559328556061,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7126750349998474,0.2322292327880859,1.0620192289352417,284.9075622558594,284.95001220703125,302.5028686523437,293.6355285644531,298.9468994140625,297.1899108886719,284.9079284667969,1.0,0.6068716049194336,0.4392435550689697,0.4392435550689697,1.0,1.0,-3.202369451522827,1.057285189628601,2.1450841426849365,0.3364417552947998,0.8313624858856201,0.8313624858856201,0.0,171.48635864257812,178.0,59196.03125,0.0,2807.2900390625,1.0,278.85894775390625,282.967041015625,296.6517028808594,300.51678466796875,293.1499938964844,293.1499938964844,279.1499938964844,38934.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9076406359672546,1.0,0.0,0.0,3.444174766540528,3.444197416305542,7.915232345112599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8562.470703125,0.0,1336.7279052734375,1895.4371337890625,0.0,3474.69482421875,0.8622632026672363,1.0,0.0,3.0,1.0,0.0
18187860,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.847447395324707,0.4060193300247192,0.3679493963718414,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.959644854068756,0.5804572105407715,0.5504723191261292,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8713890910148621,0.4427334070205688,0.3114977777004242,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8400678634643555,0.3950817286968231,0.3769422769546509,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7088925242424011,0.2318256199359893,1.0601710081100464,284.9931945800781,284.95001220703125,302.4904479980469,293.6192626953125,298.9404296875,297.1919860839844,284.9923400878906,1.0,0.6085652112960815,0.4383319020271301,0.4383319020271301,1.0,1.0,-3.202552556991577,1.0550856590270996,2.1474671363830566,0.3339672982692718,0.9097295999526978,0.9097295999526978,0.0,174.42417907714844,181.0,58539.5078125,0.0,2823.7421875,1.0,279.14080810546875,283.0713806152344,296.595947265625,300.3461608886719,293.1499938964844,293.1499938964844,278.8500061035156,33568.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993560075759888,1.0,0.0,0.0,3.5602407455444336,3.560263395309448,8.457694775643176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5087890625,0.0,1417.8380126953125,1895.4371337890625,0.0,3397.58056640625,0.8833808898925781,1.0,0.0,3.0,1.0,0.0
18187920,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.847447395324707,0.4060193300247192,0.3679493963718414,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931335449219,0.959644854068756,0.5804572105407715,0.5504723191261292,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.8713890910148621,0.4427334070205688,0.3114977777004242,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.8400678634643555,0.3950817286968231,0.3769422769546509,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7088925242424011,0.2318256199359893,1.0601710081100464,284.9931945800781,284.95001220703125,302.4904479980469,293.6192626953125,298.9404296875,297.1919860839844,284.9923400878906,1.0,0.6085652112960815,0.4383319020271301,0.4383319020271301,1.0,1.0,-3.202552556991577,1.0550856590270996,2.1474671363830566,0.3339672982692718,0.9097295999526978,0.9097295999526978,0.0,174.42417907714844,181.0,58539.5078125,0.0,2823.7421875,1.0,279.14080810546875,283.0713806152344,296.595947265625,300.3461608886719,293.1499938964844,293.1499938964844,278.8500061035156,33568.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8993560075759888,1.0,0.0,0.0,3.5602407455444336,3.560263395309448,8.457694775643176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9467.5087890625,0.0,1417.8380126953125,1895.4371337890625,0.0,3397.58056640625,0.8833808898925781,1.0,0.0,3.0,1.0,0.0
18187980,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8426031470298767,0.4046263098716736,0.3670462369918823,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9552494883537292,0.5816182494163513,0.5519025325775146,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8668346405029297,0.4423428475856781,0.311470091342926,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8361568450927734,0.3950466811656952,0.3771984875202179,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.704535961151123,0.2311083078384399,1.0580472946166992,284.90972900390625,284.95001220703125,302.4771423339844,293.60302734375,298.9286499023437,297.1867370605469,284.9100036621094,1.0,0.6101959943771362,0.4374202191829681,0.4374202191829681,1.0,1.0,-3.200913906097412,1.0522018671035769,2.148711919784546,0.3313731551170349,0.8293815851211548,0.8293815851211548,0.0,177.7432403564453,184.0,58923.625,0.0,2838.513427734375,1.0,278.859130859375,282.9710388183594,296.62164306640625,300.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,38762.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069279432296752,1.0,0.0,0.0,3.4253594875335693,3.425381898880005,7.828988373148604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6396484375,0.0,1316.708984375,1895.4371337890625,0.0,3468.072265625,0.8579587340354919,1.0,0.0,3.0,1.0,0.0
18188040,297.078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8426031470298767,0.4046263098716736,0.3670462369918823,297.2914428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.9552494883537292,0.5816182494163513,0.5519025325775146,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.8668346405029297,0.4423428475856781,0.311470091342926,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096984863281,0.8361568450927734,0.3950466811656952,0.3771984875202179,297.1053161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.704535961151123,0.2311083078384399,1.0580472946166992,284.90972900390625,284.95001220703125,302.4771423339844,293.60302734375,298.9286499023437,297.1867370605469,284.9100036621094,1.0,0.6101959943771362,0.4374202191829681,0.4374202191829681,1.0,1.0,-3.200913906097412,1.0522018671035769,2.148711919784546,0.3313731551170349,0.8293815851211548,0.8293815851211548,0.0,177.7432403564453,184.0,58923.625,0.0,2838.513427734375,1.0,278.859130859375,282.9710388183594,296.62164306640625,300.46856689453125,293.1499938964844,293.1499938964844,279.1499938964844,38762.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9069279432296752,1.0,0.0,0.0,3.4253594875335693,3.425381898880005,7.828988373148604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8527.6396484375,0.0,1316.708984375,1895.4371337890625,0.0,3468.072265625,0.8579587340354919,1.0,0.0,3.0,1.0,0.0
18188100,297.0807800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8404456973075867,0.404360830783844,0.3666412532329559,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.95330548286438,0.582589328289032,0.5526556372642517,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8648185133934021,0.4425044655799866,0.3114769458770752,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8344227075576782,0.3952914774417877,0.3773359358310699,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.7025437951087952,0.2309064716100692,1.0569753646850586,285.0140075683594,284.95001220703125,302.4701843261719,293.59490966796875,298.9249267578125,297.1874694824219,285.01495361328125,1.0,0.6109721660614014,0.4369643628597259,0.4369643628597259,1.0,1.0,-3.200211524963379,1.0508102178573608,2.149401426315308,0.3299909830093384,0.902556836605072,0.902556836605072,0.0,179.27003479003906,184.0,58179.89453125,0.0,2845.417236328125,1.0,279.0966491699219,283.09051513671875,296.562255859375,300.2520751953125,293.1499938964844,293.1499938964844,279.1499938964844,33961.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9009045958518982,1.0,0.0,0.0,3.4776651859283447,3.477687358856201,8.069912951214064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8788.984375,0.0,1335.2239990234375,1895.4371337890625,0.0,3412.014892578125,0.8672133684158325,1.0,0.0,3.0,1.0,0.0
18188160,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8389876484870911,0.4042024314403534,0.3665513396263122,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.9521389603614808,0.5836536288261414,0.5537087917327881,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.8635104298591614,0.4427804350852966,0.311699241399765,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.8332980275154114,0.3956262767314911,0.3776924610137939,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.7011430859565735,0.2307846993207931,1.056580901145935,284.992919921875,284.95001220703125,302.4630126953125,293.5867614746094,298.9219970703125,297.1893615722656,284.991455078125,1.0,0.6118549108505249,0.4364864230155945,0.4364864230155945,1.0,1.0,-3.201589822769165,1.0501400232315063,2.151449680328369,0.3289030492305755,0.9066842198371888,0.9066842198371888,0.0,180.512435913086,187.0,58307.7421875,0.0,2855.055908203125,1.0,279.1412658691406,283.07232666015625,296.5643310546875,300.29949951171875,293.1499938964844,293.1499938964844,278.8500061035156,33401.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989155292510986,1.0,0.0,0.0,3.5464463233947754,3.54646897315979,8.392282211389102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9430.3828125,0.0,1402.0927734375,1895.4371337890625,0.0,3393.4736328125,0.8799378275871277,1.0,0.0,3.0,1.0,0.0
