time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18188220,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8345889449119568,0.4028292000293731,0.3656638264656067,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9479944109916688,0.5847728848457336,0.5551053285598755,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8594251871109009,0.4424349367618561,0.3117018640041351,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8297582864761353,0.3955886960029602,0.3779478073120117,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6971409916877747,0.2301179617643356,1.0546997785568235,284.9101867675781,284.95001220703125,302.4481201171875,293.5704345703125,298.9096069335937,297.18426513671875,284.910400390625,1.0,0.6134801506996155,0.4355305731296539,0.4355305731296539,1.0,1.0,-3.200256586074829,1.0472513437271118,2.153005123138428,0.3262134194374084,0.8269997239112854,0.8269997239112854,0.0,183.7598419189453,190.0,58688.3515625,0.0,2870.047607421875,1.0,278.8592834472656,282.97320556640625,296.5899963378906,300.4218139648437,293.1499938964844,293.1499938964844,279.1499938964844,38717.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067096710205078,1.0,0.0,0.0,3.410095691680908,3.410118103027344,7.759369964333018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.08984375,0.0,1301.2806396484375,1895.4371337890625,0.0,3466.04345703125,0.8545536398887634,1.0,0.0,3.0,1.0,0.0
18188280,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8345889449119568,0.4028292000293731,0.3656638264656067,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9479944109916688,0.5847728848457336,0.5551053285598755,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8594251871109009,0.4424349367618561,0.3117018640041351,297.1753845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91015625,0.8297582864761353,0.3955886960029602,0.3779478073120117,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.6971409916877747,0.2301179617643356,1.0546997785568235,284.9101867675781,284.95001220703125,302.4481201171875,293.5704345703125,298.9096069335937,297.18426513671875,284.910400390625,1.0,0.6134801506996155,0.4355305731296539,0.4355305731296539,1.0,1.0,-3.200256586074829,1.0472513437271118,2.153005123138428,0.3262134194374084,0.8269997239112854,0.8269997239112854,0.0,183.7598419189453,190.0,58688.3515625,0.0,2870.047607421875,1.0,278.8592834472656,282.97320556640625,296.5899963378906,300.4218139648437,293.1499938964844,293.1499938964844,279.1499938964844,38717.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9067096710205078,1.0,0.0,0.0,3.410095691680908,3.410118103027344,7.759369964333018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.08984375,0.0,1301.2806396484375,1895.4371337890625,0.0,3466.04345703125,0.8545536398887634,1.0,0.0,3.0,1.0,0.0
18188340,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8312626481056213,0.4024120569229126,0.3651857078075409,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.945041835308075,0.586754560470581,0.556869626045227,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8564241528511047,0.442916601896286,0.3119656443595886,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8271287083625793,0.3961565792560577,0.3784363269805908,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6939886808395386,0.2298255264759063,1.0534000396728516,284.9920959472656,284.95001220703125,302.4324951171875,293.553955078125,298.902587890625,297.1871337890625,284.99127197265625,1.0,0.6151443123817444,0.4345747232437134,0.4345747232437134,1.0,1.0,-3.2011375427246094,1.0451949834823608,2.155942678451538,0.3236846029758453,0.9030538201332092,0.9030538201332092,0.0,186.5037078857422,193.0,58078.26171875,0.0,2886.88134765625,1.0,279.1405334472656,283.0739440917969,296.5325927734375,300.2530212402344,293.1499938964844,293.1499938964844,278.8500061035156,33497.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988208770751953,1.0,0.0,0.0,3.5296003818511963,3.529622793197632,8.312743489113927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0126953125,0.0,1385.188720703125,1895.4371337890625,0.0,3392.5908203125,0.8764488101005554,1.0,0.0,3.0,1.0,0.0
18188400,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.8312626481056213,0.4024120569229126,0.3651857078075409,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.945041835308075,0.586754560470581,0.556869626045227,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.8564241528511047,0.442916601896286,0.3119656443595886,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.8271287083625793,0.3961565792560577,0.3784363269805908,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.6939886808395386,0.2298255264759063,1.0534000396728516,284.9920959472656,284.95001220703125,302.4324951171875,293.553955078125,298.902587890625,297.1871337890625,284.99127197265625,1.0,0.6151443123817444,0.4345747232437134,0.4345747232437134,1.0,1.0,-3.2011375427246094,1.0451949834823608,2.155942678451538,0.3236846029758453,0.9030538201332092,0.9030538201332092,0.0,186.5037078857422,193.0,58078.26171875,0.0,2886.88134765625,1.0,279.1405334472656,283.0739440917969,296.5325927734375,300.2530212402344,293.1499938964844,293.1499938964844,278.8500061035156,33497.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8988208770751953,1.0,0.0,0.0,3.5296003818511963,3.529622793197632,8.312743489113927e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.0126953125,0.0,1385.188720703125,1895.4371337890625,0.0,3392.5908203125,0.8764488101005554,1.0,0.0,3.0,1.0,0.0
18188460,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8271392583847046,0.401067167520523,0.364309549331665,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9410414099693298,0.5878264904022217,0.5582125186920166,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8526735305786133,0.4426335990428924,0.3120032548904419,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.823803186416626,0.3961140811443329,0.3786799907684326,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6902221441268921,0.2291888147592544,1.0516362190246582,284.910888671875,284.95001220703125,302.41619873046875,293.537353515625,298.8898620605469,297.1820678710937,284.9109802246094,1.0,0.6167755722999573,0.4336309134960174,0.4336309134960174,1.0,1.0,-3.1999223232269287,1.0423702001571655,2.1575522422790527,0.3210093080997467,0.8246150612831116,0.8246150612831116,0.0,189.74462890625,196.0,58463.98828125,0.0,2902.0673828125,1.0,278.8594055175781,282.9755249023437,296.55718994140625,300.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38688.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066325426101683,1.0,0.0,0.0,3.395393848419189,3.395415782928467,7.692607937315188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6640625,0.0,1286.63671875,1895.4371337890625,0.0,3465.326416015625,0.8512948751449585,1.0,0.0,3.0,1.0,0.0
18188520,297.0782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.8271392583847046,0.401067167520523,0.364309549331665,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.9410414099693298,0.5878264904022217,0.5582125186920166,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.8526735305786133,0.4426335990428924,0.3120032548904419,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.823803186416626,0.3961140811443329,0.3786799907684326,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.6902221441268921,0.2291888147592544,1.0516362190246582,284.910888671875,284.95001220703125,302.41619873046875,293.537353515625,298.8898620605469,297.1820678710937,284.9109802246094,1.0,0.6167755722999573,0.4336309134960174,0.4336309134960174,1.0,1.0,-3.1999223232269287,1.0423702001571655,2.1575522422790527,0.3210093080997467,0.8246150612831116,0.8246150612831116,0.0,189.74462890625,196.0,58463.98828125,0.0,2902.0673828125,1.0,278.8594055175781,282.9755249023437,296.55718994140625,300.3744506835937,293.1499938964844,293.1499938964844,279.1499938964844,38688.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066325426101683,1.0,0.0,0.0,3.395393848419189,3.395415782928467,7.692607937315188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8465.6640625,0.0,1286.63671875,1895.4371337890625,0.0,3465.326416015625,0.8512948751449585,1.0,0.0,3.0,1.0,0.0
18188580,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8240109086036682,0.4006630480289459,0.3638491630554199,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9382144808769226,0.5897543430328369,0.5599290132522583,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8499383926391602,0.4431754052639007,0.3123100399971008,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8213256001472473,0.3966714143753052,0.3791607022285461,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6872618794441223,0.2289181500673294,1.0504454374313354,284.9914855957031,284.95001220703125,302.3993225097656,293.5205078125,298.88262939453125,297.1851501464844,284.9906921386719,1.0,0.6184490323066711,0.4326871037483215,0.4326871037483215,1.0,1.0,-3.2009408473968506,1.0403826236724854,2.160558223724365,0.3185036182403564,0.8996577262878418,0.8996577262878418,0.0,192.4867706298828,184.0,57864.15234375,0.0,2919.18505859375,1.0,279.1404113769531,283.0751342773437,296.4992980957031,300.20587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33495.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987740278244019,1.0,0.0,0.0,3.515350580215454,3.5153727531433105,8.245758067459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.373046875,0.0,1370.4117431640625,1895.4371337890625,0.0,3392.15380859375,0.8732553720474243,1.0,0.0,3.0,1.0,0.0
18188640,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8240109086036682,0.4006630480289459,0.3638491630554199,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9382144808769226,0.5897543430328369,0.5599290132522583,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99151611328125,0.8499383926391602,0.4431754052639007,0.3123100399971008,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8213256001472473,0.3966714143753052,0.3791607022285461,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99188232421875,0.6872618794441223,0.2289181500673294,1.0504454374313354,284.9914855957031,284.95001220703125,302.3993225097656,293.5205078125,298.88262939453125,297.1851501464844,284.9906921386719,1.0,0.6184490323066711,0.4326871037483215,0.4326871037483215,1.0,1.0,-3.2009408473968506,1.0403826236724854,2.160558223724365,0.3185036182403564,0.8996577262878418,0.8996577262878418,0.0,192.4867706298828,184.0,57864.15234375,0.0,2919.18505859375,1.0,279.1404113769531,283.0751342773437,296.4992980957031,300.20587158203125,293.1499938964844,293.1499938964844,279.45001220703125,33495.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8987740278244019,1.0,0.0,0.0,3.515350580215454,3.5153727531433105,8.245758067459974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8310.373046875,0.0,1370.4117431640625,1895.4371337890625,0.0,3392.15380859375,0.8732553720474243,1.0,0.0,3.0,1.0,0.0
18188700,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8252052068710327,0.4005856513977051,0.3636424541473388,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.9406548142433168,0.5908339023590088,0.5608003735542297,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8515325784683228,0.4435868859291076,0.3124920427799225,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773010253906,0.8228302001953125,0.3970551490783691,0.3794031143188476,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0760498046875,0.6883836984634399,0.2288696318864822,1.0497643947601318,285.0774841308594,284.95001220703125,302.3906555175781,293.5119934082031,298.8795166015625,297.1875,285.0785217285156,1.0,0.6175314784049988,0.4322152137756347,0.4322152137756347,1.0,1.0,-3.201432466506958,1.0393754243850708,2.1620571613311768,0.3172986209392547,0.9845399856567384,0.9845399856567384,0.0,191.1964569091797,184.0,57218.90625,0.0,2913.16796875,1.0,279.3967590332031,283.1795654296875,296.4715881347656,300.0693054199219,293.1499938964844,293.1499938964844,279.45001220703125,31053.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8937105536460876,1.0,0.0,0.0,3.610250234603882,3.610272884368897,8.696968620824919e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.236328125,0.0,1452.7884521484375,1895.4371337890625,0.0,3344.890625,0.8939543962478638,1.0,0.0,3.0,1.0,0.0
18188760,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469970703125,0.8280629515647888,0.4005220532417297,0.3635238111019134,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9453535676002502,0.5919161438941956,0.561751127243042,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8549234867095947,0.4440295696258545,0.3127393126487732,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8259679079055786,0.3974632322788238,0.379698634147644,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.6910678148269653,0.2288593202829361,1.0492030382156372,285.0467224121094,284.95001220703125,302.3818359375,293.50341796875,298.8766174316406,297.1900939941406,285.0433349609375,1.0,0.6160396337509155,0.4317629039287567,0.4317629039287567,1.0,1.0,-3.20241117477417,1.0385946035385132,2.1638166904449463,0.3161947429180145,1.0,1.0,0.0,188.41590881347656,172.0,57501.4453125,0.0,2900.019287109375,1.0,279.4420166015625,283.14898681640625,296.4889831542969,300.1576538085937,293.1499938964844,293.1499938964844,279.1499938964844,31043.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8934200406074524,1.0,0.0,0.0,3.7124972343444815,3.7125208377838135,9.196563155455806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9301.4638671875,0.0,1566.0946044921875,1895.4371337890625,0.0,3342.176513671875,0.9156167507171632,1.0,0.0,3.0,1.0,0.0
18188820,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8344498872756958,0.3989081978797912,0.3621848821640014,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.955736756324768,0.5926108360290527,0.5625086426734924,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8627179265022278,0.4436062574386596,0.3124995529651642,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8331522941589355,0.39724200963974,0.3794992864131927,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6972941756248474,0.2282101809978485,1.0458695888519287,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,298.8613586425781,297.1822814941406,284.8848571777344,1.0,0.6113708019256592,0.430858314037323,0.430858314037323,1.0,1.0,-3.197187900543213,1.0343669652938845,2.162821054458618,0.3130627870559692,0.8748908042907715,0.8748908042907715,0.0,181.48611450195312,160.0,58283.69140625,0.0,2851.369384765625,1.0,279.1575927734375,282.9747619628906,296.5238647460937,300.3296203613281,293.1499938964844,293.1499938964844,279.45001220703125,38042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053767919540404,1.0,0.0,0.0,3.647511959075928,3.647536516189575,8.87741975930112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8984375,0.0,1545.6712646484375,1895.4371337890625,0.0,3453.650146484375,0.905991554260254,1.0,0.0,3.0,1.0,0.0
18188880,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8344498872756958,0.3989081978797912,0.3621848821640014,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.955736756324768,0.5926108360290527,0.5625086426734924,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.8627179265022278,0.4436062574386596,0.3124995529651642,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8331522941589355,0.39724200963974,0.3794992864131927,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88287353515625,0.6972941756248474,0.2282101809978485,1.0458695888519287,284.883544921875,284.95001220703125,302.3638916015625,293.48602294921875,298.8613586425781,297.1822814941406,284.8848571777344,1.0,0.6113708019256592,0.430858314037323,0.430858314037323,1.0,1.0,-3.197187900543213,1.0343669652938845,2.162821054458618,0.3130627870559692,0.8748908042907715,0.8748908042907715,0.0,181.48611450195312,160.0,58283.69140625,0.0,2851.369384765625,1.0,279.1575927734375,282.9747619628906,296.5238647460937,300.3296203613281,293.1499938964844,293.1499938964844,279.45001220703125,38042.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053767919540404,1.0,0.0,0.0,3.647511959075928,3.647536516189575,8.87741975930112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8366.8984375,0.0,1545.6712646484375,1895.4371337890625,0.0,3453.650146484375,0.905991554260254,1.0,0.0,3.0,1.0,0.0
18188940,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8448379635810852,0.3985073268413543,0.3611256182193756,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9701982140541076,0.5944006443023682,0.563473641872406,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8749048709869385,0.4442026615142822,0.3123953938484192,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8441884517669678,0.3977560997009277,0.3793642222881317,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7069359421730042,0.2279862612485885,1.0423566102981567,284.9935302734375,284.95001220703125,302.345458984375,293.4682922363281,298.8529663085937,297.18463134765625,284.991943359375,1.0,0.6054021716117859,0.4299536943435669,0.4299536943435669,1.0,1.0,-3.1925530433654785,1.030375599861145,2.162177324295044,0.3097672164440155,0.9631822109222412,0.9631822109222412,0.0,171.97836303710938,148.0,57424.50390625,0.0,2790.051025390625,1.0,279.44317626953125,283.1032409667969,296.45086669921875,300.13330078125,293.1499938964844,293.1499938964844,279.1499938964844,33497.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982052206993103,1.0,0.0,0.0,3.75170636177063,3.751730918884277,9.391845878781168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.775390625,0.0,1630.0498046875,1895.4371337890625,0.0,3386.848388671875,0.9261382222175598,1.0,0.0,3.0,1.0,0.0
18189000,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8448379635810852,0.3985073268413543,0.3611256182193756,297.28045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9701982140541076,0.5944006443023682,0.563473641872406,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.8749048709869385,0.4442026615142822,0.3123953938484192,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936828613281,0.8441884517669678,0.3977560997009277,0.3793642222881317,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7069359421730042,0.2279862612485885,1.0423566102981567,284.9935302734375,284.95001220703125,302.345458984375,293.4682922363281,298.8529663085937,297.18463134765625,284.991943359375,1.0,0.6054021716117859,0.4299536943435669,0.4299536943435669,1.0,1.0,-3.1925530433654785,1.030375599861145,2.162177324295044,0.3097672164440155,0.9631822109222412,0.9631822109222412,0.0,171.97836303710938,148.0,57424.50390625,0.0,2790.051025390625,1.0,279.44317626953125,283.1032409667969,296.45086669921875,300.13330078125,293.1499938964844,293.1499938964844,279.1499938964844,33497.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982052206993103,1.0,0.0,0.0,3.75170636177063,3.751730918884277,9.391845878781168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.775390625,0.0,1630.0498046875,1895.4371337890625,0.0,3386.848388671875,0.9261382222175598,1.0,0.0,3.0,1.0,0.0
18189060,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8577609658241272,0.3972639441490173,0.3598801493644714,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9855271577835084,0.5953319072723389,0.5642064213752747,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8899001479148865,0.4441216886043548,0.312209814786911,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8578728437423706,0.3977299332618713,0.3791219294071197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7181428670883179,0.2274911403656005,1.0387585163116455,284.88623046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8397827148437,297.1796569824219,284.8883361816406,1.0,0.5987792611122131,0.4291595816612243,0.4291595816612243,1.0,1.0,-3.187103271484375,1.0263404846191406,2.1607627868652344,0.3068197965621948,0.8571077585220337,0.8571077585220337,0.0,161.61807250976562,136.0,57841.3203125,0.0,2722.610107421875,1.0,279.15704345703125,282.9837951660156,296.47296142578125,300.2516784667969,293.1499938964844,293.1499938964844,279.45001220703125,39523.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906647264957428,1.0,0.0,0.0,3.6099679470062256,3.609992265701294,8.695608926245768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.220703125,0.0,1515.15966796875,1895.4371337890625,0.0,3465.46337890625,0.8992624282836914,1.0,0.0,3.0,1.0,0.0
18189120,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8577609658241272,0.3972639441490173,0.3598801493644714,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.9855271577835084,0.5953319072723389,0.5642064213752747,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.8899001479148865,0.4441216886043548,0.312209814786911,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.8578728437423706,0.3977299332618713,0.3791219294071197,297.1146850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7181428670883179,0.2274911403656005,1.0387585163116455,284.88623046875,284.95001220703125,302.3266296386719,293.4501647949219,298.8397827148437,297.1796569824219,284.8883361816406,1.0,0.5987792611122131,0.4291595816612243,0.4291595816612243,1.0,1.0,-3.187103271484375,1.0263404846191406,2.1607627868652344,0.3068197965621948,0.8571077585220337,0.8571077585220337,0.0,161.61807250976562,136.0,57841.3203125,0.0,2722.610107421875,1.0,279.15704345703125,282.9837951660156,296.47296142578125,300.2516784667969,293.1499938964844,293.1499938964844,279.45001220703125,39523.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906647264957428,1.0,0.0,0.0,3.6099679470062256,3.609992265701294,8.695608926245768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8309.220703125,0.0,1515.15966796875,1895.4371337890625,0.0,3465.46337890625,0.8992624282836914,1.0,0.0,3.0,1.0,0.0
18189180,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8744049072265625,0.3971893787384033,0.359124481678009,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5974215269088745,0.5623980760574341,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.908707320690155,0.4450866281986236,0.3123550117015838,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8751921057701111,0.3984761834144592,0.3791831731796264,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7310235500335693,0.2274739742279052,1.0359874963760376,284.9969177246094,284.95001220703125,302.30743408203125,293.4315795898437,298.8336181640625,297.18505859375,284.9954833984375,1.0,0.5916789770126343,0.4283654391765594,0.4283654391765594,1.0,1.0,-3.1812400817871094,1.0221554040908811,2.1590847969055176,0.3039179444313049,0.948522925376892,0.948522925376892,0.0,150.6242218017578,124.0,56992.03125,0.0,2650.886962890625,1.0,279.44207763671875,283.11181640625,296.4067077636719,300.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,33760.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977959752082825,1.0,0.0,0.0,3.7133846282958975,3.713408708572388,9.200959993904688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7490234375,0.0,1587.7904052734375,1895.4371337890625,0.0,3383.03076171875,0.9179703593254088,1.0,0.0,3.0,1.0,0.0
18189240,297.0898132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8744049072265625,0.3971893787384033,0.359124481678009,297.2785949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.9990000128746032,0.5974215269088745,0.5623980760574341,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.908707320690155,0.4450866281986236,0.3123550117015838,297.177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8751921057701111,0.3984761834144592,0.3791831731796264,297.11895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.7310235500335693,0.2274739742279052,1.0359874963760376,284.9969177246094,284.95001220703125,302.30743408203125,293.4315795898437,298.8336181640625,297.18505859375,284.9954833984375,1.0,0.5916789770126343,0.4283654391765594,0.4283654391765594,1.0,1.0,-3.1812400817871094,1.0221554040908811,2.1590847969055176,0.3039179444313049,0.948522925376892,0.948522925376892,0.0,150.6242218017578,124.0,56992.03125,0.0,2650.886962890625,1.0,279.44207763671875,283.11181640625,296.4067077636719,300.0603332519531,293.1499938964844,293.1499938964844,279.1499938964844,33760.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977959752082825,1.0,0.0,0.0,3.7133846282958975,3.713408708572388,9.200959993904688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.7490234375,0.0,1587.7904052734375,1895.4371337890625,0.0,3383.03076171875,0.9179703593254088,1.0,0.0,3.0,1.0,0.0
18189300,297.0883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85723876953125,0.8802077174186707,0.3966655135154724,0.3588209152221679,297.28521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.9990000128746032,0.5988848805427551,0.5512120127677917,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.9158356785774232,0.4451801180839538,0.3125148415565491,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8813656568527222,0.3985402584075928,0.3793171644210815,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7354433536529541,0.2272976487874984,1.0351470708847046,284.8568115234375,284.95001220703125,302.2977294921875,293.422119140625,298.8293762207031,297.1875305175781,284.8535461425781,1.0,0.5873710513114929,0.4279683828353882,0.4279683828353882,1.0,1.0,-3.1664915084838867,1.0157045125961304,2.150786876678467,0.3007809519767761,0.8481539487838745,0.8481539487838745,0.0,146.63717651367188,124.0,57591.96484375,0.0,2600.331298828125,1.0,279.1963806152344,282.9598693847656,296.4525451660156,300.2583312988281,293.1499938964844,293.1499938964844,279.1499938964844,38591.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038342833518982,1.0,0.0,0.0,3.662643671035767,3.662668466567993,8.951228664955124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8875.603515625,0.0,1566.7398681640625,1895.4371337890625,0.0,3439.298828125,0.9073754549026488,1.0,0.0,3.0,1.0,0.0
18189360,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8860399723052979,0.3959878981113434,0.3580839931964874,297.29931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852844238281,0.9990000128746032,0.6011190414428711,0.5395374894142151,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.9232767224311828,0.4451198279857635,0.3123782575130462,297.1741638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88494873046875,0.8876864314079285,0.3984710872173309,0.3791303932666778,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884033203125,0.7399578094482422,0.2270348817110061,1.0333881378173828,284.8851318359375,284.95001220703125,302.2879638671875,293.4125366210937,298.8273010253906,297.19287109375,284.88677978515625,1.0,0.5826212763786316,0.4276642203330993,0.4276642203330993,1.0,1.0,-3.1490700244903564,1.0084965229034424,2.140573501586914,0.297397255897522,0.8393881916999817,0.8393881916999817,0.0,142.5073699951172,112.0,56948.84375,0.0,2544.015380859375,1.0,279.1576232910156,282.9955139160156,296.42828369140625,300.1582336425781,293.1499938964844,293.1499938964844,279.45001220703125,40197.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9049850702285768,1.0,0.0,0.0,3.5442726612091064,3.544296264648437,8.381997531614616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8211.4052734375,0.0,1449.1905517578125,1895.4371337890625,0.0,3450.006591796875,0.8852899670600891,1.0,0.0,3.0,1.0,0.0
18189420,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9017388224601746,0.3958231508731842,0.3573950231075287,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6088866591453552,0.5116384625434875,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9427311420440674,0.4460763335227966,0.3126308619976043,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9041406512260436,0.3991401195526123,0.3792645037174225,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7520310878753662,0.2270437628030777,1.0313165187835691,284.97674560546875,284.95001220703125,302.26824951171875,293.3929748535156,298.8370056152344,297.2242736816406,284.9753723144531,1.0,0.5722420811653137,0.4270559251308441,0.4270559251308441,1.0,1.0,-3.1126744747161865,0.9935448169708252,2.1191296577453613,0.2903525531291961,0.9106013774871826,0.9106013774871826,0.0,133.1602325439453,115.0,55684.4296875,0.0,2424.408203125,1.0,279.4414978027344,283.11358642578125,296.3578491210937,299.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,34574.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894110918045044,1.0,0.0,0.0,3.6249632835388175,3.6249866485595694,8.767999020165007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.90625,0.0,1494.895751953125,1895.4371337890625,0.0,3348.63037109375,0.898543655872345,1.0,0.0,3.0,1.0,0.0
18189480,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9017388224601746,0.3958231508731842,0.3573950231075287,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766845703125,0.9990000128746032,0.6088866591453552,0.5116384625434875,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767761230469,0.9427311420440674,0.4460763335227966,0.3126308619976043,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768371582031,0.9041406512260436,0.3991401195526123,0.3792645037174225,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9773254394531,0.7520310878753662,0.2270437628030777,1.0313165187835691,284.97674560546875,284.95001220703125,302.26824951171875,293.3929748535156,298.8370056152344,297.2242736816406,284.9753723144531,1.0,0.5722420811653137,0.4270559251308441,0.4270559251308441,1.0,1.0,-3.1126744747161865,0.9935448169708252,2.1191296577453613,0.2903525531291961,0.9106013774871826,0.9106013774871826,0.0,133.1602325439453,115.0,55684.4296875,0.0,2424.408203125,1.0,279.4414978027344,283.11358642578125,296.3578491210937,299.9378967285156,293.1499938964844,293.1499938964844,279.1499938964844,34574.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.894110918045044,1.0,0.0,0.0,3.6249632835388175,3.6249866485595694,8.767999020165007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9026.90625,0.0,1494.895751953125,1895.4371337890625,0.0,3348.63037109375,0.898543655872345,1.0,0.0,3.0,1.0,0.0
18189540,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9119842052459716,0.3948218822479248,0.3565098941326141,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6173798441886902,0.4945536255836487,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.954863965511322,0.4463524520397186,0.3128131926059723,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9155797958374025,0.3992792665958404,0.3793498575687408,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7600579857826233,0.2268579304218292,1.029921293258667,284.8995056152344,284.95001220703125,302.2483215332031,293.3728332519531,298.8470458984375,297.2547302246094,284.9002380371094,1.0,0.5662712454795837,0.4264476001262665,0.4264476001262665,1.0,1.0,-3.089691638946533,0.9835666418075562,2.1061248779296875,0.285029262304306,0.8236372470855713,0.8236372470855713,0.0,127.60456085205078,133.0,55671.76953125,0.0,2352.06298828125,1.0,279.1588134765625,283.02734375,296.3789978027344,300.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,39909.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992182016372681,1.0,0.0,0.0,3.439089059829712,3.4391117095947266,7.891873679000128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.8427734375,0.0,1338.5,1895.4371337890625,0.0,3396.295654296875,0.8620943427085876,1.0,0.0,3.0,1.0,0.0
18189600,297.0892944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9119842052459716,0.3948218822479248,0.3565098941326141,297.415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.9990000128746032,0.6173798441886902,0.4945536255836487,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.954863965511322,0.4463524520397186,0.3128131926059723,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994445800781,0.9155797958374025,0.3992792665958404,0.3793498575687408,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.7600579857826233,0.2268579304218292,1.029921293258667,284.8995056152344,284.95001220703125,302.2483215332031,293.3728332519531,298.8470458984375,297.2547302246094,284.9002380371094,1.0,0.5662712454795837,0.4264476001262665,0.4264476001262665,1.0,1.0,-3.089691638946533,0.9835666418075562,2.1061248779296875,0.285029262304306,0.8236372470855713,0.8236372470855713,0.0,127.60456085205078,133.0,55671.76953125,0.0,2352.06298828125,1.0,279.1588134765625,283.02734375,296.3789978027344,300.0215759277344,293.1499938964844,293.1499938964844,279.45001220703125,39909.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992182016372681,1.0,0.0,0.0,3.439089059829712,3.4391117095947266,7.891873679000128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8080.8427734375,0.0,1338.5,1895.4371337890625,0.0,3396.295654296875,0.8620943427085876,1.0,0.0,3.0,1.0,0.0
18189660,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9094064235687256,0.3949100971221924,0.3563905358314514,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6248764395713806,0.4981707334518432,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9531596302986144,0.4476288855075836,0.313547134399414,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9136794209480286,0.4001715183258056,0.3800389766693115,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.758474588394165,0.2271687984466552,1.030885934829712,285.0020751953125,284.95001220703125,302.2282409667969,293.3520812988281,298.85968017578125,297.28228759765625,285.0018310546875,1.0,0.5685631632804871,0.4264059662818908,0.4264059662818908,1.0,1.0,-3.0967257022857666,0.986061692237854,2.110663890838623,0.2852718532085418,0.9133797883987428,0.9133797883987428,0.0,128.8139190673828,151.0,55153.421875,0.0,2371.5439453125,1.0,279.4407653808594,283.1443786621094,296.3206787109375,299.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,33411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890325427055359,1.0,0.0,0.0,3.5593457221984863,3.559368371963501,8.453443456346577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.318359375,0.0,1415.7440185546875,1895.4371337890625,0.0,3301.158935546875,0.883174479007721,1.0,0.0,3.0,1.0,0.0
18189720,297.0977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9094064235687256,0.3949100971221924,0.3563905358314514,297.45574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.9990000128746032,0.6248764395713806,0.4981707334518432,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.9531596302986144,0.4476288855075836,0.313547134399414,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.9136794209480286,0.4001715183258056,0.3800389766693115,297.1304626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022277832031,0.758474588394165,0.2271687984466552,1.030885934829712,285.0020751953125,284.95001220703125,302.2282409667969,293.3520812988281,298.85968017578125,297.28228759765625,285.0018310546875,1.0,0.5685631632804871,0.4264059662818908,0.4264059662818908,1.0,1.0,-3.0967257022857666,0.986061692237854,2.110663890838623,0.2852718532085418,0.9133797883987428,0.9133797883987428,0.0,128.8139190673828,151.0,55153.421875,0.0,2371.5439453125,1.0,279.4407653808594,283.1443786621094,296.3206787109375,299.8490905761719,293.1499938964844,293.1499938964844,279.1499938964844,33411.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890325427055359,1.0,0.0,0.0,3.5593457221984863,3.559368371963501,8.453443456346577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8943.318359375,0.0,1415.7440185546875,1895.4371337890625,0.0,3301.158935546875,0.883174479007721,1.0,0.0,3.0,1.0,0.0
18189780,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8964506387710571,0.3940301537513733,0.3560357987880707,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.6278528571128845,0.5184912085533142,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9397500157356262,0.4481120705604553,0.3141963183879852,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9011523723602296,0.4004340469837188,0.3806735277175903,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7490119934082031,0.2270758897066116,1.032104730606079,284.9223937988281,284.95001220703125,302.2080993652344,293.3306579589844,298.8529663085937,297.2791442871094,284.9235534667969,1.0,0.5763638019561768,0.4263643324375152,0.4263643324375152,1.0,1.0,-3.123722791671753,0.995937168598175,2.1277856826782227,0.2887795865535736,0.8429878354072571,0.8429878354072571,0.0,135.419677734375,169.0,56096.3203125,0.0,2457.435546875,1.0,279.15899658203125,283.0391540527344,296.3563842773437,300.00897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981331586837769,1.0,0.0,0.0,3.4554831981658936,3.455505847930908,7.967294664013025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1435546875,0.0,1341.6278076171875,1895.4371337890625,0.0,3386.17626953125,0.8641270995140076,1.0,0.0,3.0,1.0,0.0
18189840,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8964506387710571,0.3940301537513733,0.3560357987880707,297.4464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.6278528571128845,0.5184912085533142,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.9397500157356262,0.4481120705604553,0.3141963183879852,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.9011523723602296,0.4004340469837188,0.3806735277175903,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217224121094,0.7490119934082031,0.2270758897066116,1.032104730606079,284.9223937988281,284.95001220703125,302.2080993652344,293.3306579589844,298.8529663085937,297.2791442871094,284.9235534667969,1.0,0.5763638019561768,0.4263643324375152,0.4263643324375152,1.0,1.0,-3.123722791671753,0.995937168598175,2.1277856826782227,0.2887795865535736,0.8429878354072571,0.8429878354072571,0.0,135.419677734375,169.0,56096.3203125,0.0,2457.435546875,1.0,279.15899658203125,283.0391540527344,296.3563842773437,300.00897216796875,293.1499938964844,293.1499938964844,279.45001220703125,38017.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8981331586837769,1.0,0.0,0.0,3.4554831981658936,3.455505847930908,7.967294664013025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8121.1435546875,0.0,1341.6278076171875,1895.4371337890625,0.0,3386.17626953125,0.8641270995140076,1.0,0.0,3.0,1.0,0.0
18189900,297.0987243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8880513310432434,0.3939904570579529,0.3559261262416839,297.4305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.9990000128746032,0.6281731724739075,0.5327457189559937,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.930369794368744,0.4487059712409973,0.3145661950111389,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03582763671875,0.8930798172950745,0.4008132219314575,0.3810285329818725,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.742735743522644,0.2271164506673813,1.0326706171035769,285.0360717773437,284.95001220703125,302.197998046875,293.3197021484375,298.846435546875,297.2723083496094,285.03839111328125,1.0,0.581730306148529,0.4263435304164886,0.4263435304164886,1.0,1.0,-3.1422717571258545,1.0027289390563965,2.139542818069458,0.2912535667419433,0.9280786514282228,0.9280786514282228,0.0,140.1782989501953,169.0,55647.4609375,0.0,2518.4375,1.0,279.3973693847656,283.1620483398437,296.2962646484375,299.8138122558594,293.1499938964844,293.1499938964844,279.45001220703125,33097.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931350708007812,1.0,0.0,0.0,3.5269088745117188,3.526931047439575,8.300069680444722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8403.4736328125,0.0,1379.5035400390625,1895.4371337890625,0.0,3339.513916015625,0.8774406909942627,1.0,0.0,3.0,1.0,0.0
18189960,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.879520833492279,0.3940663933753967,0.3561613261699676,297.4084167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02655029296875,0.9990000128746032,0.627781331539154,0.5483832359313965,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.920665979385376,0.4494397640228271,0.3151915073394775,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8847604990005493,0.4012953639030456,0.3816457092761993,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7363383769989014,0.2271998822689056,1.033889889717102,285.02667236328125,284.95001220703125,302.1879272460937,293.3085327148437,298.83624267578125,297.2626953125,285.0255126953125,1.0,0.5878926515579224,0.4257653951644897,0.4257653951644897,1.0,1.0,-3.1643097400665283,1.0094616413116455,2.154848098754883,0.2929252684116363,0.9497050642967224,0.9497050642967224,0.0,145.60133361816406,172.0,56102.1796875,0.0,2590.551513671875,1.0,279.4417724609375,283.1477966308594,296.2983093261719,299.87921142578125,293.1499938964844,293.1499938964844,279.1499938964844,32111.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8925182819366455,1.0,0.0,0.0,3.620192050933838,3.6202151775360094,8.744934234528046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9064.2724609375,0.0,1471.399169921875,1895.4371337890625,0.0,3333.750244140625,0.8956939578056335,1.0,0.0,3.0,1.0,0.0
18190020,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8663457632064819,0.3929398357868194,0.3557278215885162,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6244678497314453,0.5727977156639099,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9064274430274964,0.4497858583927154,0.3158526122570038,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8722161650657654,0.4013507664203644,0.3822202980518341,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7265229225158691,0.2267190814018249,1.0339568853378296,284.9129333496094,284.95001220703125,302.1677551269531,293.2856750488281,298.80303955078125,297.2268981933594,284.9145812988281,1.0,0.596502423286438,0.4246091544628143,0.4246091544628143,1.0,1.0,-3.194733142852783,1.0176349878311155,2.177098274230957,0.2944804430007934,0.861613392829895,0.861613392829895,0.0,154.19700622558594,175.0,57193.79296875,0.0,2697.679931640625,1.0,279.1577453613281,283.01055908203125,296.32781982421875,300.0543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37763.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050049781799316,1.0,0.0,0.0,3.5468974113464355,3.5469207763671875,8.394417250201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6298828125,0.0,1434.27978515625,1895.4371337890625,0.0,3450.19189453125,0.8838903307914734,1.0,0.0,3.0,1.0,0.0
