time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190080,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8663457632064819,0.3929398357868194,0.3557278215885162,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.9990000128746032,0.6244678497314453,0.5727977156639099,297.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9064274430274964,0.4497858583927154,0.3158526122570038,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8722161650657654,0.4013507664203644,0.3822202980518341,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119567871094,0.7265229225158691,0.2267190814018249,1.0339568853378296,284.9129333496094,284.95001220703125,302.1677551269531,293.2856750488281,298.80303955078125,297.2268981933594,284.9145812988281,1.0,0.596502423286438,0.4246091544628143,0.4246091544628143,1.0,1.0,-3.194733142852783,1.0176349878311155,2.177098274230957,0.2944804430007934,0.861613392829895,0.861613392829895,0.0,154.19700622558594,175.0,57193.79296875,0.0,2697.679931640625,1.0,279.1577453613281,283.01055908203125,296.32781982421875,300.0543212890625,293.1499938964844,293.1499938964844,279.45001220703125,37763.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9050049781799316,1.0,0.0,0.0,3.5468974113464355,3.5469207763671875,8.394417250201514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.6298828125,0.0,1434.27978515625,1895.4371337890625,0.0,3450.19189453125,0.8838903307914734,1.0,0.0,3.0,1.0,0.0
18190140,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8564957976341248,0.3927699625492096,0.355548232793808,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.998729944229126,0.6216566562652588,0.5894740223884583,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8965893387794495,0.4509971737861633,0.3166778981685638,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8628318905830383,0.4020051062107086,0.3828870058059692,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7187402844429016,0.2264871746301651,1.0335878133773804,285.01495361328125,284.95001220703125,302.14764404296875,293.26202392578125,298.776611328125,297.20196533203125,285.0135192871094,1.0,0.6031780242919922,0.4234529137611389,0.4234529137611389,1.0,1.0,-3.2159457206726074,1.022379994392395,2.193565845489502,0.2946120500564575,0.9611986875534058,0.9611986875534058,0.0,161.28807067871094,178.0,56813.42578125,0.0,2779.53076171875,1.0,279.4417419433594,283.1237487792969,296.2553405761719,299.8912048339844,293.1499938964844,293.1499938964844,279.1499938964844,32663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999383449554443,1.0,0.0,0.0,3.6899609565734863,3.6899845600128174,9.085248393603252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.56640625,0.0,1552.845947265625,1895.4371337890625,0.0,3403.009521484375,0.9119255542755128,1.0,0.0,3.0,1.0,0.0
18190200,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8564957976341248,0.3927699625492096,0.355548232793808,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.998729944229126,0.6216566562652588,0.5894740223884583,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.8965893387794495,0.4509971737861633,0.3166778981685638,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150756835937,0.8628318905830383,0.4020051062107086,0.3828870058059692,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.7187402844429016,0.2264871746301651,1.0335878133773804,285.01495361328125,284.95001220703125,302.14764404296875,293.26202392578125,298.776611328125,297.20196533203125,285.0135192871094,1.0,0.6031780242919922,0.4234529137611389,0.4234529137611389,1.0,1.0,-3.2159457206726074,1.022379994392395,2.193565845489502,0.2946120500564575,0.9611986875534058,0.9611986875534058,0.0,161.28807067871094,178.0,56813.42578125,0.0,2779.53076171875,1.0,279.4417419433594,283.1237487792969,296.2553405761719,299.8912048339844,293.1499938964844,293.1499938964844,279.1499938964844,32663.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8999383449554443,1.0,0.0,0.0,3.6899609565734863,3.6899845600128174,9.085248393603252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.56640625,0.0,1552.845947265625,1895.4371337890625,0.0,3403.009521484375,0.9119255542755128,1.0,0.0,3.0,1.0,0.0
18190260,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.844527542591095,0.3914756774902344,0.3549886047840118,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9873351454734802,0.6197821497917175,0.587851881980896,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8843399286270142,0.4512461721897125,0.3172937631607055,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8513479232788086,0.4018782377243042,0.3833185136318207,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7085736989974976,0.2257719784975052,1.032616376876831,284.8930053710937,284.95001220703125,302.1276550292969,293.2375183105469,298.7503356933594,297.180908203125,284.8947448730469,1.0,0.6072867512702942,0.4221057295799255,0.4221057295799255,1.0,1.0,-3.2134196758270264,1.0179567337036133,2.195462942123413,0.2908351421356201,0.8548976182937622,0.8548976182937622,0.0,169.4302520751953,181.0,57336.5234375,0.0,2819.027587890625,1.0,279.1573791503906,282.9889831542969,296.270751953125,300.0173034667969,293.1499938964844,293.1499938964844,279.45001220703125,38971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105669260025024,1.0,0.0,0.0,3.574469327926636,3.574492931365967,8.525432235728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.00390625,0.0,1472.5252685546875,1895.4371337890625,0.0,3501.864501953125,0.8908916115760803,1.0,0.0,3.0,1.0,0.0
18190320,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.844527542591095,0.3914756774902344,0.3549886047840118,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.9873351454734802,0.6197821497917175,0.587851881980896,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.8843399286270142,0.4512461721897125,0.3172937631607055,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.892822265625,0.8513479232788086,0.4018782377243042,0.3833185136318207,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.7085736989974976,0.2257719784975052,1.032616376876831,284.8930053710937,284.95001220703125,302.1276550292969,293.2375183105469,298.7503356933594,297.180908203125,284.8947448730469,1.0,0.6072867512702942,0.4221057295799255,0.4221057295799255,1.0,1.0,-3.2134196758270264,1.0179567337036133,2.195462942123413,0.2908351421356201,0.8548976182937622,0.8548976182937622,0.0,169.4302520751953,181.0,57336.5234375,0.0,2819.027587890625,1.0,279.1573791503906,282.9889831542969,296.270751953125,300.0173034667969,293.1499938964844,293.1499938964844,279.45001220703125,38971.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9105669260025024,1.0,0.0,0.0,3.574469327926636,3.574492931365967,8.525432235728658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.00390625,0.0,1472.5252685546875,1895.4371337890625,0.0,3501.864501953125,0.8908916115760803,1.0,0.0,3.0,1.0,0.0
18190380,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8377463221549988,0.3912897109985351,0.3547259271144867,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9805580377578736,0.6205791234970093,0.588244616985321,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8776543140411377,0.4524791240692138,0.318090558052063,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8449962735176086,0.4024861752986908,0.3838715851306915,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7021920680999756,0.2255021929740905,1.0316773653030396,284.9974060058594,284.95001220703125,302.1078491210937,293.212158203125,298.7380676269531,297.1799621582031,284.9964599609375,1.0,0.6102653741836548,0.4207585752010345,0.4207585752010345,1.0,1.0,-3.214059829711914,1.0146785974502563,2.199381351470948,0.2872236967086792,0.9436962604522704,0.9436962604522704,0.0,174.6400909423828,184.0,56556.36328125,0.0,2848.95263671875,1.0,279.4418334960937,283.1109619140625,296.19268798828125,299.8175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33557.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902793824672699,1.0,0.0,0.0,3.6850619316101074,3.6850860118865967,9.061141099664384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.2158203125,0.0,1554.0745849609375,1895.4371337890625,0.0,3429.613037109375,0.9114397168159484,1.0,0.0,3.0,1.0,0.0
18190440,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8377463221549988,0.3912897109985351,0.3547259271144867,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.9805580377578736,0.6205791234970093,0.588244616985321,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.8776543140411377,0.4524791240692138,0.318090558052063,297.1805725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8449962735176086,0.4024861752986908,0.3838715851306915,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7021920680999756,0.2255021929740905,1.0316773653030396,284.9974060058594,284.95001220703125,302.1078491210937,293.212158203125,298.7380676269531,297.1799621582031,284.9964599609375,1.0,0.6102653741836548,0.4207585752010345,0.4207585752010345,1.0,1.0,-3.214059829711914,1.0146785974502563,2.199381351470948,0.2872236967086792,0.9436962604522704,0.9436962604522704,0.0,174.6400909423828,184.0,56556.36328125,0.0,2848.95263671875,1.0,279.4418334960937,283.1109619140625,296.19268798828125,299.8175048828125,293.1499938964844,293.1499938964844,279.1499938964844,33557.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.902793824672699,1.0,0.0,0.0,3.6850619316101074,3.6850860118865967,9.061141099664384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9099.2158203125,0.0,1554.0745849609375,1895.4371337890625,0.0,3429.613037109375,0.9114397168159484,1.0,0.0,3.0,1.0,0.0
18190500,297.0988464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86846923828125,0.83513343334198,0.3908096551895141,0.3546227216720581,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.9779580235481262,0.6207756400108337,0.5887327790260315,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681640625,0.8751795887947083,0.4527706801891327,0.3185220658779144,297.1792297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8426225781440735,0.4025509059429168,0.3841907382011413,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707275390625,0.699731707572937,0.2252599895000457,1.0314445495605469,284.8680419921875,284.95001220703125,302.0980224609375,293.1991271972656,298.7305603027344,297.17742919921875,284.8655090332031,1.0,0.6115837693214417,0.4200849831104278,0.4200849831104278,1.0,1.0,-3.215150833129883,1.013305425643921,2.201845407485962,0.2856459319591522,0.8523713946342468,0.8523713946342468,0.0,176.78890991210938,184.0,57370.96875,0.0,2863.00732421875,1.0,279.19696044921875,282.9651184082031,296.2348327636719,300.0179138183594,293.1499938964844,293.1499938964844,279.1499938964844,38036.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093221426010132,1.0,0.0,0.0,3.644188404083252,3.64421272277832,8.861249511937785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.2451171875,0.0,1541.928955078125,1895.4371337890625,0.0,3490.31201171875,0.903095543384552,1.0,0.0,3.0,1.0,0.0
18190560,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8320338129997253,0.3901995718479156,0.3541536927223205,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.9748523831367492,0.6208840608596802,0.5888933539390564,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.8722180128097534,0.4529403150081634,0.3187016248703003,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8398388624191284,0.4024995863437652,0.3842393159866333,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6968718767166138,0.2249360978603363,1.0304803848266602,284.8974304199219,284.95001220703125,302.0882873535156,293.18585205078125,298.7232666015625,297.173583984375,284.8992919921875,1.0,0.61268150806427,0.4197399914264679,0.4197399914264679,1.0,1.0,-3.213896512985229,1.0118887424468994,2.20200777053833,0.2845161259174347,0.8484255075454712,0.8484255075454712,0.0,179.08299255371094,187.0,57008.7890625,0.0,2872.99365234375,1.0,279.15771484375,282.9958801269531,296.2097473144531,299.9330749511719,293.1499938964844,293.1499938964844,279.45001220703125,39276.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911423683166504,1.0,0.0,0.0,3.548103809356689,3.5481274127960205,8.400128308494459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8171.236328125,0.0,1446.5650634765625,1895.4371337890625,0.0,3509.811767578125,0.8854529857635498,1.0,0.0,3.0,1.0,0.0
18190620,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8282477855682373,0.3902071118354797,0.3540061116218567,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9710927605628968,0.62237149477005,0.5901192426681519,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8688679933547974,0.4543689489364624,0.3195965588092804,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.836518406867981,0.4032637476921081,0.3848694860935211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6931973099708557,0.2248039096593856,1.029856562614441,285.0005187988281,284.95001220703125,302.0689697265625,293.1585693359375,298.7173767089844,297.1776428222656,284.9996032714844,1.0,0.6148525476455688,0.4190499782562256,0.4190499782562256,1.0,1.0,-3.216268301010132,1.010941505432129,2.205326795578003,0.2829205095767975,0.938767910003662,0.938767910003662,0.0,182.4106292724609,190.0,56293.35546875,0.0,2896.204833984375,1.0,279.441650390625,283.1151123046875,296.1363830566406,299.7422790527344,293.1499938964844,293.1499938964844,279.1499938964844,33498.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031639099121094,1.0,0.0,0.0,3.663584232330322,3.663607835769653,8.955826160672586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2060546875,0.0,1529.551025390625,1895.4371337890625,0.0,3433.05859375,0.9065902829170228,1.0,0.0,3.0,1.0,0.0
18190680,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.8282477855682373,0.3902071118354797,0.3540061116218567,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0004272460937,0.9710927605628968,0.62237149477005,0.5901192426681519,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00054931640625,0.8688679933547974,0.4543689489364624,0.3195965588092804,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.836518406867981,0.4032637476921081,0.3848694860935211,297.1267395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009765625,0.6931973099708557,0.2248039096593856,1.029856562614441,285.0005187988281,284.95001220703125,302.0689697265625,293.1585693359375,298.7173767089844,297.1776428222656,284.9996032714844,1.0,0.6148525476455688,0.4190499782562256,0.4190499782562256,1.0,1.0,-3.216268301010132,1.010941505432129,2.205326795578003,0.2829205095767975,0.938767910003662,0.938767910003662,0.0,182.4106292724609,190.0,56293.35546875,0.0,2896.204833984375,1.0,279.441650390625,283.1151123046875,296.1363830566406,299.7422790527344,293.1499938964844,293.1499938964844,279.1499938964844,33498.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031639099121094,1.0,0.0,0.0,3.663584232330322,3.663607835769653,8.955826160672586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.2060546875,0.0,1529.551025390625,1895.4371337890625,0.0,3433.05859375,0.9065902829170228,1.0,0.0,3.0,1.0,0.0
18190740,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8240811228752136,0.3892802894115448,0.3535503447055816,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9668018817901612,0.6228400468826294,0.5909664630889893,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8651518821716309,0.4549503922462463,0.3202710747718811,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8329393863677979,0.4034195244312286,0.3853349685668945,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.689294695854187,0.2243272364139557,1.0289244651794434,284.9012756347656,284.95001220703125,302.04998779296875,293.1302795410156,298.7056884765625,297.1733093261719,284.90283203125,1.0,0.6168786287307739,0.4183599650859833,0.4183599650859833,1.0,1.0,-3.216996669769287,1.0093796253204346,2.2076170444488525,0.2813072204589844,0.8466005325317383,0.8466005325317383,0.0,185.9373779296875,193.0,56783.47265625,0.0,2917.090087890625,1.0,279.1576843261719,282.9996337890625,296.1547546386719,299.86248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119709134101868,1.0,0.0,0.0,3.5309808254241943,3.5310041904449463,8.319246944665792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8251953125,0.0,1427.3582763671875,1895.4371337890625,0.0,3514.885498046875,0.8815585374832153,1.0,0.0,3.0,1.0,0.0
18190800,297.0995483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.8240811228752136,0.3892802894115448,0.3535503447055816,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9668018817901612,0.6228400468826294,0.5909664630889893,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8651518821716309,0.4549503922462463,0.3202710747718811,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8329393863677979,0.4034195244312286,0.3853349685668945,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.689294695854187,0.2243272364139557,1.0289244651794434,284.9012756347656,284.95001220703125,302.04998779296875,293.1302795410156,298.7056884765625,297.1733093261719,284.90283203125,1.0,0.6168786287307739,0.4183599650859833,0.4183599650859833,1.0,1.0,-3.216996669769287,1.0093796253204346,2.2076170444488525,0.2813072204589844,0.8466005325317383,0.8466005325317383,0.0,185.9373779296875,193.0,56783.47265625,0.0,2917.090087890625,1.0,279.1576843261719,282.9996337890625,296.1547546386719,299.86248779296875,293.1499938964844,293.1499938964844,279.45001220703125,39124.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119709134101868,1.0,0.0,0.0,3.5309808254241943,3.5310041904449463,8.319246944665792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.8251953125,0.0,1427.3582763671875,1895.4371337890625,0.0,3514.885498046875,0.8815585374832153,1.0,0.0,3.0,1.0,0.0
18190860,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8288377523422241,0.3934721946716308,0.3561904728412628,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.972506821155548,0.6285536289215088,0.5950966477394104,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8711667060852051,0.4606828689575195,0.3233672082424164,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8383440971374512,0.4086411297321319,0.3890535235404968,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6955304145812988,0.2289064973592758,1.0436466932296753,285.0260314941406,284.95001220703125,302.03094482421875,293.1010131835937,298.7305908203125,297.2191467285156,285.0260009765625,1.0,0.6207663416862488,0.4175920784473419,0.4175920784473419,1.0,1.0,-3.2509844303131104,1.0196553468704224,2.2313289642333984,0.2834531664848327,0.9595400094985962,0.9595400094985962,0.0,184.7484436035156,196.0,56650.4140625,0.0,2982.2861328125,1.0,279.4415588378906,283.1297302246094,296.0841064453125,299.69757080078125,293.1499938964844,293.1499938964844,279.1499938964844,32626.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045858383178712,1.0,0.0,0.0,3.6718928813934326,3.671916484832764,8.996494216262363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.021484375,0.0,1532.269287109375,1895.4371337890625,0.0,3446.29248046875,0.9080128073692322,1.0,0.0,3.0,1.0,0.0
18190920,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8288377523422241,0.3934721946716308,0.3561904728412628,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260314941406,0.972506821155548,0.6285536289215088,0.5950966477394104,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8711667060852051,0.4606828689575195,0.3233672082424164,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.8383440971374512,0.4086411297321319,0.3890535235404968,297.1730041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.6955304145812988,0.2289064973592758,1.0436466932296753,285.0260314941406,284.95001220703125,302.03094482421875,293.1010131835937,298.7305908203125,297.2191467285156,285.0260009765625,1.0,0.6207663416862488,0.4175920784473419,0.4175920784473419,1.0,1.0,-3.2509844303131104,1.0196553468704224,2.2313289642333984,0.2834531664848327,0.9595400094985962,0.9595400094985962,0.0,184.7484436035156,196.0,56650.4140625,0.0,2982.2861328125,1.0,279.4415588378906,283.1297302246094,296.0841064453125,299.69757080078125,293.1499938964844,293.1499938964844,279.1499938964844,32626.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9045858383178712,1.0,0.0,0.0,3.6718928813934326,3.671916484832764,8.996494216262363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9080.021484375,0.0,1532.269287109375,1895.4371337890625,0.0,3446.29248046875,0.9080128073692322,1.0,0.0,3.0,1.0,0.0
18190980,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8292877078056335,0.3945492208003998,0.3578168749809265,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9733121395111084,0.6312642097473145,0.5983280539512634,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8725847601890564,0.463559627532959,0.3258468806743622,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8396984934806824,0.4112953245639801,0.3921558260917663,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6980429291725159,0.2313957959413528,1.0572566986083984,284.91522216796875,284.95001220703125,302.01141357421875,293.07080078125,298.7325744628906,297.23272705078125,284.9169006347656,1.0,0.625502347946167,0.4168241620063782,0.4168241620063782,1.0,1.0,-3.27992844581604,1.0279929637908936,2.2519354820251465,0.2856969833374023,0.8754834532737732,0.8754834532737732,0.0,186.65985107421875,199.0,57923.78125,0.0,3055.03125,1.0,279.1571044921875,282.9905090332031,296.112060546875,299.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,37637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167609810829164,1.0,0.0,0.0,3.6102774143218994,3.6103012561798096,8.697099360688298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2060546875,0.0,1501.5386962890625,1895.4371337890625,0.0,3559.2373046875,0.8977620601654053,1.0,0.0,3.0,1.0,0.0
18191040,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.8292877078056335,0.3945492208003998,0.3578168749809265,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.9733121395111084,0.6312642097473145,0.5983280539512634,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8725847601890564,0.463559627532959,0.3258468806743622,297.2427673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.8396984934806824,0.4112953245639801,0.3921558260917663,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.6980429291725159,0.2313957959413528,1.0572566986083984,284.91522216796875,284.95001220703125,302.01141357421875,293.07080078125,298.7325744628906,297.23272705078125,284.9169006347656,1.0,0.625502347946167,0.4168241620063782,0.4168241620063782,1.0,1.0,-3.27992844581604,1.0279929637908936,2.2519354820251465,0.2856969833374023,0.8754834532737732,0.8754834532737732,0.0,186.65985107421875,199.0,57923.78125,0.0,3055.03125,1.0,279.1571044921875,282.9905090332031,296.112060546875,299.8798217773437,293.1499938964844,293.1499938964844,279.45001220703125,37637.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9167609810829164,1.0,0.0,0.0,3.6102774143218994,3.6103012561798096,8.697099360688298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8242.2060546875,0.0,1501.5386962890625,1895.4371337890625,0.0,3559.2373046875,0.8977620601654053,1.0,0.0,3.0,1.0,0.0
18191100,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.8281557559967041,0.3951433300971985,0.3582196533679962,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9722108840942384,0.6326673626899719,0.5995029211044312,297.2768859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340881347656,0.8717922568321228,0.4650022983551025,0.3267688155174255,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.838973343372345,0.4124930799007416,0.3932462334632873,297.20135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.6977415084838867,0.2323522716760635,1.0618191957473757,285.0341796875,284.95001220703125,302.00146484375,293.05535888671875,298.73248291015625,297.23834228515625,285.0367736816406,1.0,0.6276962757110596,0.4164402186870575,0.4164402186870575,1.0,1.0,-3.2897305488586426,1.0304782390594482,2.2592523097991943,0.2860175967216491,0.962838649749756,0.962838649749756,0.0,188.37803649902344,199.0,57263.48828125,0.0,3085.948486328125,1.0,279.4013671875,283.12237548828125,296.0423278808594,299.6659240722656,293.1499938964844,293.1499938964844,279.45001220703125,33386.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912551760673523,1.0,0.0,0.0,3.6710357666015625,3.6710593700408936,8.992294056042738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.517578125,0.0,1537.029541015625,1895.4371337890625,0.0,3520.26953125,0.909789264202118,1.0,0.0,3.0,1.0,0.0
18191160,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.8274435997009277,0.395810455083847,0.358875423669815,297.3029479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.97152978181839,0.6341473460197449,0.6009501218795776,297.2840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02587890625,0.8714204430580139,0.4665104448795318,0.3278592824935913,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.8385725617408752,0.4137068688869476,0.3944587111473083,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.6976346969604492,0.2332430481910705,1.066253900527954,285.0258483886719,284.95001220703125,301.99139404296875,293.03973388671875,298.73150634765625,297.2443542480469,285.0243835449219,1.0,0.6299039125442505,0.4157404601573944,0.4157404601573944,1.0,1.0,-3.3003621101379395,1.0324519872665403,2.2679102420806885,0.2856625318527221,0.9850196242332458,0.9850196242332458,0.0,189.92872619628903,202.0,57564.3515625,0.0,3117.91162109375,1.0,279.4429016113281,283.1112060546875,296.0343017578125,299.7140808105469,293.1499938964844,293.1499938964844,279.1499938964844,32553.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.912125527858734,1.0,0.0,0.0,3.7529916763305664,3.753016233444214,9.398282827532968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9193.990234375,0.0,1624.2808837890625,1895.4371337890625,0.0,3516.319091796875,0.925941288471222,1.0,0.0,3.0,1.0,0.0
18191220,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.823954701423645,0.3956925570964813,0.3592580258846283,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.967871904373169,0.6355525851249695,0.6028083562850952,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8684898018836975,0.4681798815727234,0.3293790817260742,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8358210325241089,0.4149815738201141,0.3961085379123688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6953660845756531,0.2341369539499282,1.0721298456192017,284.89727783203125,284.95001220703125,301.97100830078125,293.00787353515625,298.7187805175781,297.2419128417969,284.89910888671875,1.0,0.6338357329368591,0.4143409430980682,0.4143409430980682,1.0,1.0,-3.313948631286621,1.0334938764572144,2.280454635620117,0.2839338481426239,0.8811783194541931,0.8811783194541931,0.0,194.07241821289065,205.0,58536.85546875,0.0,3171.255859375,1.0,279.1565246582031,282.96246337890625,296.0481262207031,299.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,38223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240418672561646,1.0,0.0,0.0,3.673981666564941,3.674006223678589,9.006732284433383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5458984375,0.0,1576.758544921875,1895.4371337890625,0.0,3626.41162109375,0.9122163653373718,1.0,0.0,3.0,1.0,0.0
18191280,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.823954701423645,0.3956925570964813,0.3592580258846283,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.967871904373169,0.6355525851249695,0.6028083562850952,297.2836608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.8684898018836975,0.4681798815727234,0.3293790817260742,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8358210325241089,0.4149815738201141,0.3961085379123688,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.6953660845756531,0.2341369539499282,1.0721298456192017,284.89727783203125,284.95001220703125,301.97100830078125,293.00787353515625,298.7187805175781,297.2419128417969,284.89910888671875,1.0,0.6338357329368591,0.4143409430980682,0.4143409430980682,1.0,1.0,-3.313948631286621,1.0334938764572144,2.280454635620117,0.2839338481426239,0.8811783194541931,0.8811783194541931,0.0,194.07241821289065,205.0,58536.85546875,0.0,3171.255859375,1.0,279.1565246582031,282.96246337890625,296.0481262207031,299.8622131347656,293.1499938964844,293.1499938964844,279.45001220703125,38223.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240418672561646,1.0,0.0,0.0,3.673981666564941,3.674006223678589,9.006732284433383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.5458984375,0.0,1576.758544921875,1895.4371337890625,0.0,3626.41162109375,0.9122163653373718,1.0,0.0,3.0,1.0,0.0
18191340,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8212522268295288,0.3965377807617187,0.3598302900791168,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9650304317474364,0.6379199624061584,0.604817271232605,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8664042353630066,0.4707141518592834,0.331008106470108,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8337229490280151,0.4168041944503784,0.3977265655994415,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6934326887130737,0.2351460456848144,1.0767524242401123,285.0150146484375,284.95001220703125,301.9502258300781,292.97528076171875,298.7110290527344,297.2467956542969,285.0137023925781,1.0,0.6373627185821533,0.412941426038742,0.412941426038742,1.0,1.0,-3.3265087604522705,1.034146785736084,2.2923619747161865,0.2817891240119934,0.9864677786827089,0.9864677786827089,0.0,197.62696838378903,208.0,57897.98046875,0.0,3219.38427734375,1.0,279.44342041015625,283.0939636230469,295.9634704589844,299.66802978515625,293.1499938964844,293.1499938964844,279.1499938964844,33144.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179742336273192,1.0,0.0,0.0,3.792639017105103,3.792663812637329,9.597900998414843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.650390625,0.0,1675.526611328125,1895.4371337890625,0.0,3570.451904296875,0.9352204203605652,1.0,0.0,3.0,1.0,0.0
18191400,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.8212522268295288,0.3965377807617187,0.3598302900791168,297.3025817871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148620605469,0.9650304317474364,0.6379199624061584,0.604817271232605,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.8664042353630066,0.4707141518592834,0.331008106470108,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151062011719,0.8337229490280151,0.4168041944503784,0.3977265655994415,297.2113342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.6934326887130737,0.2351460456848144,1.0767524242401123,285.0150146484375,284.95001220703125,301.9502258300781,292.97528076171875,298.7110290527344,297.2467956542969,285.0137023925781,1.0,0.6373627185821533,0.412941426038742,0.412941426038742,1.0,1.0,-3.3265087604522705,1.034146785736084,2.2923619747161865,0.2817891240119934,0.9864677786827089,0.9864677786827089,0.0,197.62696838378903,208.0,57897.98046875,0.0,3219.38427734375,1.0,279.44342041015625,283.0939636230469,295.9634704589844,299.66802978515625,293.1499938964844,293.1499938964844,279.1499938964844,33144.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9179742336273192,1.0,0.0,0.0,3.792639017105103,3.792663812637329,9.597900998414843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.650390625,0.0,1675.526611328125,1895.4371337890625,0.0,3570.451904296875,0.9352204203605652,1.0,0.0,3.0,1.0,0.0
18191460,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8179950714111328,0.3962928056716919,0.3600461781024933,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9615452885627748,0.639134407043457,0.6064347624778748,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8638038039207458,0.4722792506217956,0.332410603761673,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8311699628829956,0.4178435206413269,0.3990848660469055,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6909725069999695,0.2356081455945968,1.0802912712097168,284.892578125,284.95001220703125,301.9291687011719,292.9419860839844,298.6974182128906,297.24188232421875,284.8945617675781,1.0,0.6406171917915344,0.4118675887584686,0.4118675887584686,1.0,1.0,-3.336300134658813,1.034632921218872,2.3016672134399414,0.2803347706794739,0.8812704682350159,0.8812704682350159,0.0,201.44186401367188,211.0,58733.33984375,0.0,3263.065185546875,1.0,279.1563415527344,282.9524841308594,295.9758605957031,299.8027038574219,293.1499938964844,293.1499938964844,279.45001220703125,38665.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285616874694824,1.0,0.0,0.0,3.695420503616333,3.695445537567138,9.112153520618448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.2158203125,0.0,1604.4857177734375,1895.4371337890625,0.0,3667.95068359375,0.9173495769500732,1.0,0.0,3.0,1.0,0.0
18191520,297.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8179950714111328,0.3962928056716919,0.3600461781024933,297.2953796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9615452885627748,0.639134407043457,0.6064347624778748,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8638038039207458,0.4722792506217956,0.332410603761673,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8311699628829956,0.4178435206413269,0.3990848660469055,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6909725069999695,0.2356081455945968,1.0802912712097168,284.892578125,284.95001220703125,301.9291687011719,292.9419860839844,298.6974182128906,297.24188232421875,284.8945617675781,1.0,0.6406171917915344,0.4118675887584686,0.4118675887584686,1.0,1.0,-3.336300134658813,1.034632921218872,2.3016672134399414,0.2803347706794739,0.8812704682350159,0.8812704682350159,0.0,201.44186401367188,211.0,58733.33984375,0.0,3263.065185546875,1.0,279.1563415527344,282.9524841308594,295.9758605957031,299.8027038574219,293.1499938964844,293.1499938964844,279.45001220703125,38665.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285616874694824,1.0,0.0,0.0,3.695420503616333,3.695445537567138,9.112153520618448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8286.2158203125,0.0,1604.4857177734375,1895.4371337890625,0.0,3667.95068359375,0.9173495769500732,1.0,0.0,3.0,1.0,0.0
18191580,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8157294392585754,0.3971205055713653,0.3605750501155853,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9591853618621826,0.6414486169815063,0.6083588004112244,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.862272322177887,0.4748395383358001,0.3340333104133606,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8295040130615234,0.4195905327796936,0.4005912244319916,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6892302632331848,0.2364005744457245,1.0836867094039917,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6903076171875,297.2462158203125,285.0126037597656,1.0,0.6436823010444641,0.4107937514781952,0.4107937514781952,1.0,1.0,-3.347087144851685,1.0354931354522705,2.311594009399414,0.2787923812866211,0.9872068166732788,0.9872068166732788,0.0,204.5772705078125,214.0,58017.5546875,0.0,3305.3837890625,1.0,279.44354248046875,283.0881652832031,295.8922119140625,299.6038513183594,293.1499938964844,293.1499938964844,279.1499938964844,33355.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216745495796204,1.0,0.0,0.0,3.806427001953125,3.8064522743225098,9.667814993008506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.357421875,0.0,1693.630615234375,1895.4371337890625,0.0,3604.60400390625,0.9384865164756776,1.0,0.0,3.0,1.0,0.0
18191640,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.8157294392585754,0.3971205055713653,0.3605750501155853,297.3001403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.9591853618621826,0.6414486169815063,0.6083588004112244,297.2975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.862272322177887,0.4748395383358001,0.3340333104133606,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8295040130615234,0.4195905327796936,0.4005912244319916,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.6892302632331848,0.2364005744457245,1.0836867094039917,285.0138244628906,284.95001220703125,301.9078369140625,292.9080810546875,298.6903076171875,297.2462158203125,285.0126037597656,1.0,0.6436823010444641,0.4107937514781952,0.4107937514781952,1.0,1.0,-3.347087144851685,1.0354931354522705,2.311594009399414,0.2787923812866211,0.9872068166732788,0.9872068166732788,0.0,204.5772705078125,214.0,58017.5546875,0.0,3305.3837890625,1.0,279.44354248046875,283.0881652832031,295.8922119140625,299.6038513183594,293.1499938964844,293.1499938964844,279.1499938964844,33355.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216745495796204,1.0,0.0,0.0,3.806427001953125,3.8064522743225098,9.667814993008506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.357421875,0.0,1693.630615234375,1895.4371337890625,0.0,3604.60400390625,0.9384865164756776,1.0,0.0,3.0,1.0,0.0
18191700,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8146985769271851,0.3971075713634491,0.3608886301517486,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9581233263015748,0.6421652436256409,0.609385073184967,297.2972106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.8616286516189575,0.475747138261795,0.334894597530365,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.8287835121154785,0.4201892018318176,0.4014073014259338,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.6884722113609314,0.2366417795419693,1.085579514503479,284.8776550292969,284.95001220703125,301.8970642089844,292.8908996582031,298.684326171875,297.2449035644531,284.8740539550781,1.0,0.6452425122261047,0.4102568328380584,0.4102568328380584,1.0,1.0,-3.352998971939087,1.0360888242721558,2.3169100284576416,0.2782123982906341,0.8958528637886047,0.8958528637886047,0.0,206.12286376953125,214.0,59078.75390625,0.0,3327.681884765625,1.0,279.1941833496094,282.9315185546875,295.9319152832031,299.8137512207031,293.1499938964844,293.1499938964844,279.1499938964844,36942.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928828239440918,1.0,0.0,0.0,3.78666353225708,3.786689281463623,9.56768190008006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.873046875,0.0,1697.913330078125,1895.4371337890625,0.0,3670.396240234375,0.93465918302536,1.0,0.0,3.0,1.0,0.0
18191760,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8128438591957092,0.3968755304813385,0.3607767820358276,297.2929382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89306640625,0.9561226963996888,0.642631471157074,0.6099318265914917,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8601757287979126,0.4764463305473327,0.3354537189006805,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8273546099662781,0.4205964505672455,0.4018994569778442,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6870257258415222,0.2367390245199203,1.0865349769592283,284.8928527832031,284.95001220703125,301.8862609863281,292.87359619140625,298.676513671875,297.2411193847656,284.8948059082031,1.0,0.6466331481933594,0.4097346663475036,0.4097346663475036,1.0,1.0,-3.3559389114379883,1.0356683731079102,2.320270299911499,0.2772479951381683,0.8826839923858643,0.8826839923858643,0.0,208.0726013183593,217.0,58825.37890625,0.0,3345.568603515625,1.0,279.1566467285156,282.9481811523437,295.90509033203125,299.7369689941406,293.1499938964844,293.1499938964844,279.45001220703125,38709.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318030476570128,1.0,0.0,0.0,3.7056941986083984,3.705719232559204,9.162889114122664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8279.62890625,0.0,1616.6014404296875,1895.4371337890625,0.0,3697.65673828125,0.9197699427604676,1.0,0.0,3.0,1.0,0.0
18191820,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8108300566673279,0.3977023959159851,0.361299991607666,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.954069972038269,0.6449180841445923,0.6118238568305969,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8589961528778076,0.4790539443492889,0.3371050357818603,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8259673714637756,0.4223254323005676,0.4033800065517425,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6854730844497681,0.2374527156352996,1.0895051956176758,285.014404296875,284.95001220703125,301.8645324707031,292.838623046875,298.6695861816406,297.2456970214844,285.01324462890625,1.0,0.6494998931884766,0.4086903929710388,0.4086903929710388,1.0,1.0,-3.366172313690185,1.0363690853118896,2.329803228378296,0.2756825387477875,0.9890472888946532,0.9890472888946532,0.0,210.9921875,220.0,58080.21875,0.0,3385.845947265625,1.0,279.443603515625,283.0845642089844,295.8216857910156,299.5367126464844,293.1499938964844,293.1499938964844,279.1499938964844,33412.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247376918792723,1.0,0.0,0.0,3.814347505569458,3.814372539520264,9.708089692139763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.685546875,0.0,1703.583984375,1895.4371337890625,0.0,3632.814697265625,0.9403210282325744,1.0,0.0,3.0,1.0,0.0
18191880,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8108300566673279,0.3977023959159851,0.361299991607666,297.2977600097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.954069972038269,0.6449180841445923,0.6118238568305969,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8589961528778076,0.4790539443492889,0.3371050357818603,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8259673714637756,0.4223254323005676,0.4033800065517425,297.2049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6854730844497681,0.2374527156352996,1.0895051956176758,285.014404296875,284.95001220703125,301.8645324707031,292.838623046875,298.6695861816406,297.2456970214844,285.01324462890625,1.0,0.6494998931884766,0.4086903929710388,0.4086903929710388,1.0,1.0,-3.366172313690185,1.0363690853118896,2.329803228378296,0.2756825387477875,0.9890472888946532,0.9890472888946532,0.0,210.9921875,220.0,58080.21875,0.0,3385.845947265625,1.0,279.443603515625,283.0845642089844,295.8216857910156,299.5367126464844,293.1499938964844,293.1499938964844,279.1499938964844,33412.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9247376918792723,1.0,0.0,0.0,3.814347505569458,3.814372539520264,9.708089692139763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9209.685546875,0.0,1703.583984375,1895.4371337890625,0.0,3632.814697265625,0.9403210282325744,1.0,0.0,3.0,1.0,0.0
