time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18191940,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.808096170425415,0.3974479138851166,0.3614938855171203,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9512108564376832,0.6460584998130798,0.6133597493171692,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8571701645851135,0.4806908071041107,0.3385471403598785,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8240243196487427,0.4233064651489258,0.4046646952629089,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6834193468093872,0.2377282828092575,1.0920454263687134,284.8923645019531,284.95001220703125,301.8426818847656,292.8031921386719,298.6557312011719,297.24053955078125,284.8943176269531,1.0,0.6523139476776123,0.4076460897922516,0.4076460897922516,1.0,1.0,-3.374597549438477,1.0363961458206177,2.3382012844085693,0.2741006910800934,0.8840062618255615,0.8840062618255615,0.0,214.36154174804688,223.0,58886.94921875,0.0,3424.724365234375,1.0,279.1562194824219,282.9433898925781,295.83447265625,299.6694030761719,293.1499938964844,293.1499938964844,279.45001220703125,38763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348171353340148,1.0,0.0,0.0,3.7138149738311768,3.7138402462005615,9.203093327414537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.734375,0.0,1626.36767578125,1895.4371337890625,0.0,3725.214599609375,0.921521544456482,1.0,0.0,3.0,1.0,0.0
18192000,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.808096170425415,0.3974479138851166,0.3614938855171203,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.9512108564376832,0.6460584998130798,0.6133597493171692,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.892333984375,0.8571701645851135,0.4806908071041107,0.3385471403598785,297.2557678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8240243196487427,0.4233064651489258,0.4046646952629089,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.6834193468093872,0.2377282828092575,1.0920454263687134,284.8923645019531,284.95001220703125,301.8426818847656,292.8031921386719,298.6557312011719,297.24053955078125,284.8943176269531,1.0,0.6523139476776123,0.4076460897922516,0.4076460897922516,1.0,1.0,-3.374597549438477,1.0363961458206177,2.3382012844085693,0.2741006910800934,0.8840062618255615,0.8840062618255615,0.0,214.36154174804688,223.0,58886.94921875,0.0,3424.724365234375,1.0,279.1562194824219,282.9433898925781,295.83447265625,299.6694030761719,293.1499938964844,293.1499938964844,279.45001220703125,38763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9348171353340148,1.0,0.0,0.0,3.7138149738311768,3.7138402462005615,9.203093327414537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.734375,0.0,1626.36767578125,1895.4371337890625,0.0,3725.214599609375,0.921521544456482,1.0,0.0,3.0,1.0,0.0
18192060,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8061615228652954,0.3982639908790588,0.3620028495788574,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9492810368537904,0.6483023762702942,0.6152061820030212,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.856161892414093,0.4833317697048187,0.340218037366867,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8227584958076477,0.4250120818614959,0.4061184525489807,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6819499731063843,0.238388642668724,1.094750165939331,285.0141296386719,284.95001220703125,301.8207397460937,292.7673645019531,298.6490173339844,297.2453308105469,285.01300048828125,1.0,0.6550766229629517,0.4066331088542938,0.4066331088542938,1.0,1.0,-3.3844313621521,1.0369985103607178,2.347432851791382,0.2725353837013244,0.9902276992797852,0.9902276992797852,0.0,217.2073974609375,226.0,58134.5078125,0.0,3464.06884765625,1.0,279.4436340332031,283.08251953125,295.7504272460937,299.46875,293.1499938964844,293.1499938964844,279.1499938964844,33466.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277347326278688,1.0,0.0,0.0,3.820212602615357,3.820237874984741,9.73796886682976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.7333984375,0.0,1711.0712890625,1895.4371337890625,0.0,3660.360107421875,0.9416993856430054,1.0,0.0,3.0,1.0,0.0
18192120,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.8061615228652954,0.3982639908790588,0.3620028495788574,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.9492810368537904,0.6483023762702942,0.6152061820030212,297.3070068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.856161892414093,0.4833317697048187,0.340218037366867,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.8227584958076477,0.4250120818614959,0.4061184525489807,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6819499731063843,0.238388642668724,1.094750165939331,285.0141296386719,284.95001220703125,301.8207397460937,292.7673645019531,298.6490173339844,297.2453308105469,285.01300048828125,1.0,0.6550766229629517,0.4066331088542938,0.4066331088542938,1.0,1.0,-3.3844313621521,1.0369985103607178,2.347432851791382,0.2725353837013244,0.9902276992797852,0.9902276992797852,0.0,217.2073974609375,226.0,58134.5078125,0.0,3464.06884765625,1.0,279.4436340332031,283.08251953125,295.7504272460937,299.46875,293.1499938964844,293.1499938964844,279.1499938964844,33466.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277347326278688,1.0,0.0,0.0,3.820212602615357,3.820237874984741,9.73796886682976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9198.7333984375,0.0,1711.0712890625,1895.4371337890625,0.0,3660.360107421875,0.9416993856430054,1.0,0.0,3.0,1.0,0.0
18192180,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8034663200378418,0.3979869186878204,0.3621784448623657,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9465028047561646,0.6493808627128601,0.6166881918907166,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8544822931289673,0.4849821627140045,0.3416714370250702,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8209096789360046,0.4259564876556396,0.4073713421821594,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6799682974815369,0.2386102527379989,1.0970489978790283,284.88970947265625,284.95001220703125,301.7987670898437,292.7312316894531,298.63507080078125,297.23992919921875,284.8930053710937,1.0,0.6578051447868347,0.405620127916336,0.405620127916336,1.0,1.0,-3.3924553394317627,1.03693425655365,2.3555209636688232,0.270962506532669,0.8825783133506775,0.8825783133506775,0.0,220.54220581054688,229.0,58910.0859375,0.0,3502.17822265625,1.0,279.1566772460937,282.9384155273437,295.7631530761719,299.601806640625,293.1499938964844,293.1499938964844,279.45001220703125,38900.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602074623108,1.0,0.0,0.0,3.715476512908936,3.71550178527832,9.211330507241656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.544921875,0.0,1629.336181640625,1895.4371337890625,0.0,3753.881103515625,0.9220144152641296,1.0,0.0,3.0,1.0,0.0
18192240,297.1680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893737792969,0.8034663200378418,0.3979869186878204,0.3621784448623657,297.2875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.9465028047561646,0.6493808627128601,0.6166881918907166,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8544822931289673,0.4849821627140045,0.3416714370250702,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.8209096789360046,0.4259564876556396,0.4073713421821594,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88836669921875,0.6799682974815369,0.2386102527379989,1.0970489978790283,284.88970947265625,284.95001220703125,301.7987670898437,292.7312316894531,298.63507080078125,297.23992919921875,284.8930053710937,1.0,0.6578051447868347,0.405620127916336,0.405620127916336,1.0,1.0,-3.3924553394317627,1.03693425655365,2.3555209636688232,0.270962506532669,0.8825783133506775,0.8825783133506775,0.0,220.54220581054688,229.0,58910.0859375,0.0,3502.17822265625,1.0,279.1566772460937,282.9384155273437,295.7631530761719,299.601806640625,293.1499938964844,293.1499938964844,279.45001220703125,38900.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379602074623108,1.0,0.0,0.0,3.715476512908936,3.71550178527832,9.211330507241656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.544921875,0.0,1629.336181640625,1895.4371337890625,0.0,3753.881103515625,0.9220144152641296,1.0,0.0,3.0,1.0,0.0
18192300,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8021363615989685,0.3983031213283539,0.3622307777404785,297.2888488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189819335937,0.9451249837875366,0.6503788232803345,0.6173670887947083,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01861572265625,0.853667140007019,0.4862291514873504,0.3423719108104706,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8199849724769592,0.4267201721668243,0.4079356491565704,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.6789507269859314,0.2388628721237182,1.097888708114624,285.0186767578125,284.95001220703125,301.78778076171875,292.7130432128906,298.6309814453125,297.2413024902344,285.0209655761719,1.0,0.6590849757194519,0.4051136076450348,0.4051136076450348,1.0,1.0,-3.3958585262298584,1.0366915464401243,2.3591668605804443,0.2699545919895172,0.9709697961807252,0.9709697961807252,0.0,222.1505584716797,229.0,58057.3125,0.0,3519.52978515625,1.0,279.40362548828125,283.0874938964844,295.6880187988281,299.36480712890625,293.1499938964844,293.1499938964844,279.45001220703125,34377.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932370126247406,1.0,0.0,0.0,3.759168148040772,3.759192943572998,9.429242027181316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.8466796875,0.0,1645.5440673828125,1895.4371337890625,0.0,3702.846923828125,0.930230975151062,1.0,0.0,3.0,1.0,0.0
18192360,297.1741027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.8016282320022583,0.3988159000873565,0.3626909554004669,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.944664180278778,0.651581346988678,0.6184942126274109,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.8536056876182556,0.4876554906368255,0.3433654904365539,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8197342157363892,0.4276567995548248,0.4088113009929657,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.6785675287246704,0.2392338067293167,1.0995678901672363,285.01470947265625,284.95001220703125,301.7768249511719,292.6947937011719,298.6285400390625,297.2449035644531,285.0137023925781,1.0,0.6604999303817749,0.4046063721179962,0.4046063721179962,1.0,1.0,-3.4020323753356934,1.037407636642456,2.3646247386932373,0.2693311870098114,0.9914925694465636,0.9914925694465636,0.0,223.3475952148437,232.0,58182.5234375,0.0,3541.078857421875,1.0,279.4433898925781,283.0822448730469,295.6775817871094,299.3978881835937,293.1499938964844,293.1499938964844,279.1499938964844,33478.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307541251182556,1.0,0.0,0.0,3.823115110397339,3.823140382766724,9.752770893101117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.8984375,0.0,1714.6708984375,1895.4371337890625,0.0,3688.0517578125,0.9424633383750916,1.0,0.0,3.0,1.0,0.0
18192420,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7990787625312805,0.3985895216464996,0.3628989458084106,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9419515132904052,0.6525702476501465,0.619899570941925,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8520402312278748,0.4892882108688354,0.3448119461536407,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8179906010627747,0.4286299049854278,0.4100790321826935,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6766652464866638,0.2394234836101532,1.101708173751831,284.89276123046875,284.95001220703125,301.7549133300781,292.6581420898437,298.61456298828125,297.2393493652344,284.89453125,1.0,0.6631708741188049,0.403591901063919,0.403591901063919,1.0,1.0,-3.4098219871521,1.0372209548950195,2.37260103225708,0.2676927149295807,0.8870322108268738,0.8870322108268738,0.0,226.65858459472656,235.0,58987.73046875,0.0,3578.843505859375,1.0,279.1563720703125,282.9377746582031,295.6885986328125,299.5271301269531,293.1499938964844,293.1499938964844,279.45001220703125,38665.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406405687332152,1.0,0.0,0.0,3.725898265838623,3.725923538208008,9.263076776733216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6669921875,0.0,1639.61474609375,1895.4371337890625,0.0,3778.267822265625,0.9242254495620728,1.0,0.0,3.0,1.0,0.0
18192480,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.7990787625312805,0.3985895216464996,0.3628989458084106,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8929443359375,0.9419515132904052,0.6525702476501465,0.619899570941925,297.3067321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.8520402312278748,0.4892882108688354,0.3448119461536407,297.2546691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8179906010627747,0.4286299049854278,0.4100790321826935,297.1930236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.6766652464866638,0.2394234836101532,1.101708173751831,284.89276123046875,284.95001220703125,301.7549133300781,292.6581420898437,298.61456298828125,297.2393493652344,284.89453125,1.0,0.6631708741188049,0.403591901063919,0.403591901063919,1.0,1.0,-3.4098219871521,1.0372209548950195,2.37260103225708,0.2676927149295807,0.8870322108268738,0.8870322108268738,0.0,226.65858459472656,235.0,58987.73046875,0.0,3578.843505859375,1.0,279.1563720703125,282.9377746582031,295.6885986328125,299.5271301269531,293.1499938964844,293.1499938964844,279.45001220703125,38665.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9406405687332152,1.0,0.0,0.0,3.725898265838623,3.725923538208008,9.263076776733216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8245.6669921875,0.0,1639.61474609375,1895.4371337890625,0.0,3778.267822265625,0.9242254495620728,1.0,0.0,3.0,1.0,0.0
18192540,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.797319233417511,0.3994371592998504,0.3634350597858429,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9400816559791564,0.6546182036399841,0.6215705275535583,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8511791229248047,0.4918914139270782,0.3464621007442474,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8168656229972839,0.4303412437438965,0.4115364253520965,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6752787828445435,0.2399981170892715,1.104028820991516,285.0133361816406,284.95001220703125,301.7331237792969,292.6213684082031,298.6075134277344,297.2435302734375,285.0122985839844,1.0,0.6658046841621399,0.4025774002075195,0.4025774002075195,1.0,1.0,-3.418995141983032,1.0375125408172607,2.3814826011657715,0.2659745216369629,0.99187433719635,0.99187433719635,0.0,229.4738311767578,238.0,58229.328125,0.0,3617.213623046875,1.0,279.4437255859375,283.0802307128906,295.6044311523437,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,33538.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933606505393982,1.0,0.0,0.0,3.828658580780029,3.828684091567993,9.781074368220288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7080078125,0.0,1721.8485107421875,1895.4371337890625,0.0,3714.153564453125,0.9436557292938232,1.0,0.0,3.0,1.0,0.0
18192600,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.797319233417511,0.3994371592998504,0.3634350597858429,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.9400816559791564,0.6546182036399841,0.6215705275535583,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8511791229248047,0.4918914139270782,0.3464621007442474,297.258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.8168656229972839,0.4303412437438965,0.4115364253520965,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.6752787828445435,0.2399981170892715,1.104028820991516,285.0133361816406,284.95001220703125,301.7331237792969,292.6213684082031,298.6075134277344,297.2435302734375,285.0122985839844,1.0,0.6658046841621399,0.4025774002075195,0.4025774002075195,1.0,1.0,-3.418995141983032,1.0375125408172607,2.3814826011657715,0.2659745216369629,0.99187433719635,0.99187433719635,0.0,229.4738311767578,238.0,58229.328125,0.0,3617.213623046875,1.0,279.4437255859375,283.0802307128906,295.6044311523437,299.3270568847656,293.1499938964844,293.1499938964844,279.1499938964844,33538.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933606505393982,1.0,0.0,0.0,3.828658580780029,3.828684091567993,9.781074368220288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9172.7080078125,0.0,1721.8485107421875,1895.4371337890625,0.0,3714.153564453125,0.9436557292938232,1.0,0.0,3.0,1.0,0.0
18192660,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.794876754283905,0.3992149531841278,0.3636609613895416,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9373911023139954,0.6555038094520569,0.6228727698326111,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8496819734573364,0.4934985339641571,0.3478856086730957,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8151834011077881,0.4313026666641235,0.4128038287162781,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6734246611595154,0.2401466369628906,1.1059871912002563,284.8915405273437,284.95001220703125,301.7114562988281,292.5844421386719,298.5935363769531,297.2379150390625,284.89324951171875,1.0,0.6684148907661438,0.4015477895736694,0.4015477895736694,1.0,1.0,-3.4264354705810547,1.0371272563934326,2.389308214187622,0.2642177641391754,0.8870748281478882,0.8870748281478882,0.0,232.782470703125,226.0,59031.015625,0.0,3654.457763671875,1.0,279.1561279296875,282.9358825683594,295.6152038574219,299.45556640625,293.1499938964844,293.1499938964844,279.45001220703125,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943536639213562,1.0,0.0,0.0,3.730324268341065,3.730349540710449,9.285097348765704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.017578125,0.0,1645.291015625,1895.4371337890625,0.0,3804.552978515625,0.9251366853713988,1.0,0.0,3.0,1.0,0.0
18192720,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.794876754283905,0.3992149531841278,0.3636609613895416,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9373911023139954,0.6555038094520569,0.6228727698326111,297.3083190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8496819734573364,0.4934985339641571,0.3478856086730957,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8151834011077881,0.4313026666641235,0.4128038287162781,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.6734246611595154,0.2401466369628906,1.1059871912002563,284.8915405273437,284.95001220703125,301.7114562988281,292.5844421386719,298.5935363769531,297.2379150390625,284.89324951171875,1.0,0.6684148907661438,0.4015477895736694,0.4015477895736694,1.0,1.0,-3.4264354705810547,1.0371272563934326,2.389308214187622,0.2642177641391754,0.8870748281478882,0.8870748281478882,0.0,232.782470703125,226.0,59031.015625,0.0,3654.457763671875,1.0,279.1561279296875,282.9358825683594,295.6152038574219,299.45556640625,293.1499938964844,293.1499938964844,279.45001220703125,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943536639213562,1.0,0.0,0.0,3.730324268341065,3.730349540710449,9.285097348765704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.017578125,0.0,1645.291015625,1895.4371337890625,0.0,3804.552978515625,0.9251366853713988,1.0,0.0,3.0,1.0,0.0
18192780,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7989462614059448,0.400064617395401,0.3639347553253174,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.943233609199524,0.6574837565422058,0.6242026686668396,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8547323942184448,0.4961189925670624,0.3493415713310241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.81956547498703,0.4329923987388611,0.4139713048934936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6769923567771912,0.2406973391771316,1.106896996498108,285.0113220214844,284.95001220703125,301.69000244140625,292.5475158691406,298.58624267578125,297.2417907714844,285.0101928710937,1.0,0.6667843461036682,0.4005181491374969,0.4005181491374969,1.0,1.0,-3.432608366012573,1.03629732131958,2.396311044692993,0.2620948553085327,0.9905001521110536,0.9905001521110536,0.0,228.712890625,214.0,58223.390625,0.0,3645.552490234375,1.0,279.4437561035156,283.0785522460937,295.5302429199219,299.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,33615.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364409446716307,1.0,0.0,0.0,3.830068826675415,3.8300940990448,9.788280976863462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7998046875,0.0,1724.160400390625,1895.4371337890625,0.0,3740.033935546875,0.9440182447433472,1.0,0.0,3.0,1.0,0.0
18192840,297.1755065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.7989462614059448,0.400064617395401,0.3639347553253174,297.28253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.943233609199524,0.6574837565422058,0.6242026686668396,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.8547323942184448,0.4961189925670624,0.3493415713310241,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.81956547498703,0.4329923987388611,0.4139713048934936,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6769923567771912,0.2406973391771316,1.106896996498108,285.0113220214844,284.95001220703125,301.69000244140625,292.5475158691406,298.58624267578125,297.2417907714844,285.0101928710937,1.0,0.6667843461036682,0.4005181491374969,0.4005181491374969,1.0,1.0,-3.432608366012573,1.03629732131958,2.396311044692993,0.2620948553085327,0.9905001521110536,0.9905001521110536,0.0,228.712890625,214.0,58223.390625,0.0,3645.552490234375,1.0,279.4437561035156,283.0785522460937,295.5302429199219,299.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,33615.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9364409446716307,1.0,0.0,0.0,3.830068826675415,3.8300940990448,9.788280976863462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9152.7998046875,0.0,1724.160400390625,1895.4371337890625,0.0,3740.033935546875,0.9440182447433472,1.0,0.0,3.0,1.0,0.0
18192900,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8025299906730652,0.4000948071479797,0.3640898764133453,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.9481017589569092,0.6580411195755005,0.624879777431488,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8588618636131287,0.497055172920227,0.3500759601593017,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.823178768157959,0.433572381734848,0.4145684242248535,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.6801432371139526,0.2408513575792312,1.10740327835083,284.8770446777344,284.95001220703125,301.67938232421875,292.529052734375,298.5802307128906,297.2403869628906,284.8738098144531,1.0,0.6652523875236511,0.4000033438205719,0.4000033438205719,1.0,1.0,-3.4358272552490234,1.035915493965149,2.399911880493164,0.2611593604087829,0.8996562957763672,0.8996562957763672,0.0,225.0791473388672,214.0,59199.703125,0.0,3632.01416015625,1.0,279.1937255859375,282.917724609375,295.5679016113281,299.4549255371094,293.1499938964844,293.1499938964844,279.1499938964844,37107.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943352460861206,1.0,0.0,0.0,3.8075108528137207,3.807536602020264,9.673320846559363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.6591796875,0.0,1724.217041015625,1895.4371337890625,0.0,3802.883056640625,0.9395068287849426,1.0,0.0,3.0,1.0,0.0
18192960,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.805968165397644,0.3999086916446686,0.3638060688972473,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.9528423547744752,0.6583542823791504,0.6250569224357605,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.8629755973815918,0.4978015422821045,0.3504951000213623,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898620605469,0.8267434239387512,0.4339713454246521,0.4148234724998474,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.6832643747329712,0.2408832311630249,1.106953501701355,284.8899841308594,284.95001220703125,301.6687927246094,292.5105895996094,298.5726318359375,297.2366943359375,284.89166259765625,1.0,0.663219690322876,0.3995161056518554,0.3995161056518554,1.0,1.0,-3.4359726905822754,1.0345458984375,2.4014267921447754,0.2598849236965179,0.8846197724342346,0.8846197724342346,0.0,221.2120819091797,202.0,58956.3671875,0.0,3609.6865234375,1.0,279.156494140625,282.93609619140625,295.5399780273437,299.3759765625,293.1499938964844,293.1499938964844,279.45001220703125,38847.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461052417755128,1.0,0.0,0.0,3.725741624832153,3.725766897201538,9.26229859032901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.0283203125,0.0,1640.8251953125,1895.4371337890625,0.0,3827.80810546875,0.9242743849754332,1.0,0.0,3.0,1.0,0.0
18193020,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8158221244812012,0.400848239660263,0.3639504313468933,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9657681584358216,0.660355269908905,0.6261807680130005,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8747878670692444,0.5005406737327576,0.3518655300140381,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8368605971336365,0.4357112050056457,0.415810614824295,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6922929286956787,0.241518035531044,1.107132077217102,285.00909423828125,284.95001220703125,301.6478881835937,292.4737243652344,298.5662841796875,297.2414245605469,285.00836181640625,1.0,0.6586010456085205,0.3985415995121002,0.3985415995121002,1.0,1.0,-3.4405388832092285,1.0332982540130615,2.407240629196167,0.2576523125171661,0.9862141013145448,0.9862141013145448,0.0,211.2201232910156,190.0,58123.11328125,0.0,3562.013671875,1.0,279.4428405761719,283.07891845703125,295.4556884765625,299.170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387742877006532,1.0,0.0,0.0,3.8215444087982178,3.8215696811676025,9.744758244778495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.421875,0.0,1714.7552490234375,1895.4371337890625,0.0,3761.293701171875,0.9424208402633668,1.0,0.0,3.0,1.0,0.0
18193080,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.8158221244812012,0.400848239660263,0.3639504313468933,297.2787475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9657681584358216,0.660355269908905,0.6261807680130005,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.8747878670692444,0.5005406737327576,0.3518655300140381,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.8368605971336365,0.4357112050056457,0.415810614824295,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.6922929286956787,0.241518035531044,1.107132077217102,285.00909423828125,284.95001220703125,301.6478881835937,292.4737243652344,298.5662841796875,297.2414245605469,285.00836181640625,1.0,0.6586010456085205,0.3985415995121002,0.3985415995121002,1.0,1.0,-3.4405388832092285,1.0332982540130615,2.407240629196167,0.2576523125171661,0.9862141013145448,0.9862141013145448,0.0,211.2201232910156,190.0,58123.11328125,0.0,3562.013671875,1.0,279.4428405761719,283.07891845703125,295.4556884765625,299.170654296875,293.1499938964844,293.1499938964844,279.1499938964844,33731.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387742877006532,1.0,0.0,0.0,3.8215444087982178,3.8215696811676025,9.744758244778495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9117.421875,0.0,1714.7552490234375,1895.4371337890625,0.0,3761.293701171875,0.9424208402633668,1.0,0.0,3.0,1.0,0.0
18193140,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8263682126998901,0.4007452130317688,0.3637612164020538,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9789966344833374,0.6612622141838074,0.6269380450248718,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8882342576980591,0.502358615398407,0.3530146777629852,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8484331369400024,0.4367128312587738,0.4165704548358917,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7025400400161743,0.2417837232351303,1.106981635093689,284.8905029296875,284.95001220703125,301.6272888183594,292.43701171875,298.5534973144531,297.2370910644531,284.8921813964844,1.0,0.6534228920936584,0.3975671231746673,0.3975671231746673,1.0,1.0,-3.443347692489624,1.0314215421676636,2.411926031112671,0.2554229199886322,0.8816516995429993,0.8816516995429993,0.0,200.68592834472656,178.0,58834.1953125,0.0,3506.819091796875,1.0,279.1561889648437,282.9390563964844,295.465576171875,299.29266357421875,293.1499938964844,293.1499938964844,279.45001220703125,38957.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482263326644896,1.0,0.0,0.0,3.714768171310425,3.7147934436798096,9.207818152390246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.880859375,0.0,1628.94921875,1895.4371337890625,0.0,3846.9697265625,0.9218489527702332,1.0,0.0,3.0,1.0,0.0
18193200,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8263682126998901,0.4007452130317688,0.3637612164020538,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.9789966344833374,0.6612622141838074,0.6269380450248718,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.8882342576980591,0.502358615398407,0.3530146777629852,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.8484331369400024,0.4367128312587738,0.4165704548358917,297.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7025400400161743,0.2417837232351303,1.106981635093689,284.8905029296875,284.95001220703125,301.6272888183594,292.43701171875,298.5534973144531,297.2370910644531,284.8921813964844,1.0,0.6534228920936584,0.3975671231746673,0.3975671231746673,1.0,1.0,-3.443347692489624,1.0314215421676636,2.411926031112671,0.2554229199886322,0.8816516995429993,0.8816516995429993,0.0,200.68592834472656,178.0,58834.1953125,0.0,3506.819091796875,1.0,279.1561889648437,282.9390563964844,295.465576171875,299.29266357421875,293.1499938964844,293.1499938964844,279.45001220703125,38957.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482263326644896,1.0,0.0,0.0,3.714768171310425,3.7147934436798096,9.207818152390246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8179.880859375,0.0,1628.94921875,1895.4371337890625,0.0,3846.9697265625,0.9218489527702332,1.0,0.0,3.0,1.0,0.0
18193260,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8395108580589294,0.4016737341880798,0.3638498485088348,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9932913780212402,0.6633256673812866,0.6280519366264343,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9050255417823792,0.5052776336669922,0.3544575870037079,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8631020784378052,0.4384248256683349,0.4174800813198089,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7148652672767639,0.2424814254045486,1.1071640253067017,285.00897216796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5482788085937,297.2425842285156,285.0082702636719,1.0,0.6479395627975464,0.3966797888278961,0.3966797888278961,1.0,1.0,-3.4478330612182617,1.0303714275360107,2.417461633682251,0.2533935904502868,0.982991635799408,0.982991635799408,0.0,189.077392578125,166.0,58011.4765625,0.0,3449.189453125,1.0,279.4427490234375,283.0812072753906,295.3818054199219,299.0884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33718.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940755009651184,1.0,0.0,0.0,3.81173324584961,3.811758518218994,9.69478719525796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.279296875,0.0,1702.8321533203125,1895.4371337890625,0.0,3779.307861328125,0.9402035474777222,1.0,0.0,3.0,1.0,0.0
18193320,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.8395108580589294,0.4016737341880798,0.3638498485088348,297.2767639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.9932913780212402,0.6633256673812866,0.6280519366264343,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.9050255417823792,0.5052776336669922,0.3544575870037079,297.2585144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8631020784378052,0.4384248256683349,0.4174800813198089,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.7148652672767639,0.2424814254045486,1.1071640253067017,285.00897216796875,284.95001220703125,301.6070861816406,292.40045166015625,298.5482788085937,297.2425842285156,285.0082702636719,1.0,0.6479395627975464,0.3966797888278961,0.3966797888278961,1.0,1.0,-3.4478330612182617,1.0303714275360107,2.417461633682251,0.2533935904502868,0.982991635799408,0.982991635799408,0.0,189.077392578125,166.0,58011.4765625,0.0,3449.189453125,1.0,279.4427490234375,283.0812072753906,295.3818054199219,299.0884094238281,293.1499938964844,293.1499938964844,279.1499938964844,33718.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940755009651184,1.0,0.0,0.0,3.81173324584961,3.811758518218994,9.69478719525796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9083.279296875,0.0,1702.8321533203125,1895.4371337890625,0.0,3779.307861328125,0.9402035474777222,1.0,0.0,3.0,1.0,0.0
18193380,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8526272177696228,0.4014970958232879,0.3636176884174347,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6648081541061401,0.6146113872528076,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9231401085853576,0.5072057843208313,0.3557087481021881,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8779749274253845,0.4393377304077148,0.4181797206401825,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7260645031929016,0.2427583783864975,1.107171654701233,284.8853759765625,284.95001220703125,301.5873107910156,292.3641662597656,298.5369873046875,297.2399597167969,284.8872985839844,1.0,0.6418711543083191,0.3957924246788025,0.3957924246788025,1.0,1.0,-3.4447312355041504,1.0267733335494995,2.4179580211639404,0.2495848685503006,0.8744378685951233,0.8744378685951233,0.0,178.43499755859375,154.0,58604.2734375,0.0,3368.5283203125,1.0,279.1562805175781,282.9391784667969,295.3919677734375,299.20654296875,293.1499938964844,293.1499938964844,279.45001220703125,39222.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950103759765625,1.0,0.0,0.0,3.6988000869750977,3.6988251209259033,9.128827969107078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.2099609375,0.0,1612.57421875,1895.4371337890625,0.0,3863.89697265625,0.9183599948883056,1.0,0.0,3.0,1.0,0.0
18193440,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851928710937,0.8526272177696228,0.4014970958232879,0.3636176884174347,297.2756652832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.9990000128746032,0.6648081541061401,0.6146113872528076,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9231401085853576,0.5072057843208313,0.3557087481021881,297.2538757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8779749274253845,0.4393377304077148,0.4181797206401825,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7260645031929016,0.2427583783864975,1.107171654701233,284.8853759765625,284.95001220703125,301.5873107910156,292.3641662597656,298.5369873046875,297.2399597167969,284.8872985839844,1.0,0.6418711543083191,0.3957924246788025,0.3957924246788025,1.0,1.0,-3.4447312355041504,1.0267733335494995,2.4179580211639404,0.2495848685503006,0.8744378685951233,0.8744378685951233,0.0,178.43499755859375,154.0,58604.2734375,0.0,3368.5283203125,1.0,279.1562805175781,282.9391784667969,295.3919677734375,299.20654296875,293.1499938964844,293.1499938964844,279.45001220703125,39222.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950103759765625,1.0,0.0,0.0,3.6988000869750977,3.6988251209259033,9.128827969107078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.2099609375,0.0,1612.57421875,1895.4371337890625,0.0,3863.89697265625,0.9183599948883056,1.0,0.0,3.0,1.0,0.0
18193500,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8517217040061951,0.4017033576965332,0.3635936379432678,297.299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9990000128746032,0.6679378151893616,0.6165910959243774,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9227178692817688,0.5084829926490784,0.35643470287323,297.25360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.877332329750061,0.4399637877941131,0.4186224937438965,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862670898437,0.7254475355148315,0.2429472804069519,1.107690930366516,284.9888610839844,284.95001220703125,301.5776062011719,292.3461303710937,298.5367126464844,297.24810791015625,284.9960327148437,1.0,0.6366609930992126,0.3953487575054168,0.3953487575054168,1.0,1.0,-3.4097213745117188,1.0129345655441284,2.39678692817688,0.2532898485660553,0.9400535821914672,0.9400535821914672,0.0,178.07638549804688,154.0,57322.8828125,0.0,3323.40869140625,1.0,279.40203857421875,283.07550048828125,295.3155212402344,298.954345703125,293.1499938964844,293.1499938964844,279.45001220703125,35350.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439039826393129,1.0,0.0,0.0,3.721762418746948,3.721786975860596,9.242523333341524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8360.34765625,0.0,1609.52587890625,1895.4371337890625,0.0,3807.88232421875,0.9221256375312804,1.0,0.0,3.0,1.0,0.0
18193560,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.862316906452179,0.402170717716217,0.3637006878852844,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.9990000128746032,0.6712192893028259,0.5939080715179443,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.937086284160614,0.5099967122077942,0.357247918844223,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.888965368270874,0.4408071637153625,0.4190937280654907,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.733910083770752,0.243316039443016,1.1078201532363892,284.98895263671875,284.95001220703125,301.5679931640625,292.3281555175781,298.54052734375,297.2596435546875,284.9869384765625,1.0,0.6332257390022278,0.3950435817241668,0.3950435817241668,1.0,1.0,-3.412714958190918,1.0135091543197632,2.3992059230804443,0.2451343685388565,0.9553579688072203,0.9553579688072203,0.0,170.3994140625,142.0,57258.23828125,0.0,3258.108154296875,1.0,279.4427795410156,283.0737609863281,295.301513671875,298.9688720703125,293.1499938964844,293.1499938964844,279.1499938964844,34278.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941142439842224,1.0,0.0,0.0,3.771317720413208,3.7713425159454346,9.490290722169448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8970.4892578125,0.0,1659.06689453125,1895.4371337890625,0.0,3782.827880859375,0.9312724471092224,1.0,0.0,3.0,1.0,0.0
18193620,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8753955960273743,0.4018851816654205,0.3634100556373596,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6787033081054688,0.5673521757125854,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9545323252677916,0.5118937492370605,0.3585133850574493,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9035098552703856,0.4415854811668396,0.419721782207489,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7444695234298706,0.2435545623302459,1.1079280376434326,284.8809814453125,284.95001220703125,301.5492248535156,292.29254150390625,298.54644775390625,297.2816772460937,284.8822021484375,1.0,0.624038815498352,0.3944332003593445,0.3944332003593445,1.0,1.0,-3.382842540740967,1.001496195793152,2.3813464641571045,0.240015372633934,0.8458679914474487,0.8458679914474487,0.0,160.83233642578125,160.0,57248.94140625,0.0,3135.0009765625,1.0,279.1572570800781,282.9583740234375,295.30645751953125,299.0428771972656,293.1499938964844,293.1499938964844,279.45001220703125,40333.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477995038032532,1.0,0.0,0.0,3.59726357460022,3.597287654876709,8.634511914351606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.474609375,0.0,1507.2398681640625,1895.4371337890625,0.0,3843.116455078125,0.8968948125839233,1.0,0.0,3.0,1.0,0.0
18193680,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8753955960273743,0.4018851816654205,0.3634100556373596,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.9990000128746032,0.6787033081054688,0.5673521757125854,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.9545323252677916,0.5118937492370605,0.3585133850574493,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808898925781,0.9035098552703856,0.4415854811668396,0.419721782207489,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7444695234298706,0.2435545623302459,1.1079280376434326,284.8809814453125,284.95001220703125,301.5492248535156,292.29254150390625,298.54644775390625,297.2816772460937,284.8822021484375,1.0,0.624038815498352,0.3944332003593445,0.3944332003593445,1.0,1.0,-3.382842540740967,1.001496195793152,2.3813464641571045,0.240015372633934,0.8458679914474487,0.8458679914474487,0.0,160.83233642578125,160.0,57248.94140625,0.0,3135.0009765625,1.0,279.1572570800781,282.9583740234375,295.30645751953125,299.0428771972656,293.1499938964844,293.1499938964844,279.45001220703125,40333.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477995038032532,1.0,0.0,0.0,3.59726357460022,3.597287654876709,8.634511914351606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7991.474609375,0.0,1507.2398681640625,1895.4371337890625,0.0,3843.116455078125,0.8968948125839233,1.0,0.0,3.0,1.0,0.0
18193740,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8779464364051819,0.4027532637119293,0.3638436198234558,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6871676445007324,0.5631735324859619,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9588137865066528,0.5149595141410828,0.3603738844394684,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.906815230846405,0.4432093799114227,0.4209544956684112,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7467612624168396,0.2443680316209793,1.1105029582977295,284.998779296875,284.95001220703125,301.531005859375,292.2572937011719,298.562255859375,297.3147888183594,284.9987487792969,1.0,0.6245518326759338,0.3938228487968445,0.3938228487968445,1.0,1.0,-3.38509464263916,1.000542163848877,2.384552478790283,0.2379516810178756,0.9388648271560668,0.9388648271560668,0.0,159.63356018066406,178.0,56422.8515625,0.0,3133.183349609375,1.0,279.44189453125,283.1005554199219,295.2253723144531,298.8275756835937,293.1499938964844,293.1499938964844,279.1499938964844,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937474489212036,1.0,0.0,0.0,3.685781955718994,3.6858060359954834,9.064681876225222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9609375,0.0,1558.391357421875,1895.4371337890625,0.0,3749.455810546875,0.912116765975952,1.0,0.0,3.0,1.0,0.0
