time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18193800,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.8779464364051819,0.4027532637119293,0.3638436198234558,297.4306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9990000128746032,0.6871676445007324,0.5631735324859619,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.9588137865066528,0.5149595141410828,0.3603738844394684,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.906815230846405,0.4432093799114227,0.4209544956684112,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.998779296875,0.7467612624168396,0.2443680316209793,1.1105029582977295,284.998779296875,284.95001220703125,301.531005859375,292.2572937011719,298.562255859375,297.3147888183594,284.9987487792969,1.0,0.6245518326759338,0.3938228487968445,0.3938228487968445,1.0,1.0,-3.38509464263916,1.000542163848877,2.384552478790283,0.2379516810178756,0.9388648271560668,0.9388648271560668,0.0,159.63356018066406,178.0,56422.8515625,0.0,3133.183349609375,1.0,279.44189453125,283.1005554199219,295.2253723144531,298.8275756835937,293.1499938964844,293.1499938964844,279.1499938964844,34021.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937474489212036,1.0,0.0,0.0,3.685781955718994,3.6858060359954834,9.064681876225222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8835.9609375,0.0,1558.391357421875,1895.4371337890625,0.0,3749.455810546875,0.912116765975952,1.0,0.0,3.0,1.0,0.0
18193860,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8709354996681213,0.4026482403278351,0.3641630709171295,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6913607120513916,0.5772020220756531,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9521045088768004,0.5171470046043396,0.3621852695941925,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9000049233436584,0.4441547393798828,0.4222104251384735,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7417201995849609,0.2448301911354065,1.1139740943908691,284.9142761230469,284.95001220703125,301.5133972167969,292.2225341796875,298.5597229003906,297.319091796875,284.91571044921875,1.0,0.6311168670654297,0.3933657705783844,0.3933657705783844,1.0,1.0,-3.410196781158448,1.0077931880950928,2.4024035930633545,0.239496424794197,0.8619548678398132,0.8619548678398132,0.0,165.02467346191406,196.0,57380.39453125,0.0,3221.155517578125,1.0,279.1580505371094,282.9888916015625,295.24688720703125,298.96875,293.1499938964844,293.1499938964844,279.45001220703125,38359.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461291432380676,1.0,0.0,0.0,3.578909158706665,3.578933000564575,8.546625167582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.09423828125,0.0,1472.8165283203125,1895.4371337890625,0.0,3828.024169921875,0.8915977478027344,1.0,0.0,3.0,1.0,0.0
18193920,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8709354996681213,0.4026482403278351,0.3641630709171295,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.9990000128746032,0.6913607120513916,0.5772020220756531,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.9521045088768004,0.5171470046043396,0.3621852695941925,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9000049233436584,0.4441547393798828,0.4222104251384735,297.1884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.7417201995849609,0.2448301911354065,1.1139740943908691,284.9142761230469,284.95001220703125,301.5133972167969,292.2225341796875,298.5597229003906,297.319091796875,284.91571044921875,1.0,0.6311168670654297,0.3933657705783844,0.3933657705783844,1.0,1.0,-3.410196781158448,1.0077931880950928,2.4024035930633545,0.239496424794197,0.8619548678398132,0.8619548678398132,0.0,165.02467346191406,196.0,57380.39453125,0.0,3221.155517578125,1.0,279.1580505371094,282.9888916015625,295.24688720703125,298.96875,293.1499938964844,293.1499938964844,279.45001220703125,38359.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461291432380676,1.0,0.0,0.0,3.578909158706665,3.578933000564575,8.546625167582533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.09423828125,0.0,1472.8165283203125,1895.4371337890625,0.0,3828.024169921875,0.8915977478027344,1.0,0.0,3.0,1.0,0.0
18193980,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8596047759056091,0.403458297252655,0.3649343848228454,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6926719546318054,0.6016364693641663,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9395634531974792,0.5202779173851013,0.3643918931484222,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884391784667969,0.4457453489303589,0.4238145053386688,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7331108450889587,0.2455760687589645,1.1182811260223389,285.0318603515625,284.95001220703125,301.4964294433594,292.1883239746094,298.55084228515625,297.3128662109375,285.0316467285156,1.0,0.6417145133018494,0.3929087221622467,0.3929087221622467,1.0,1.0,-3.450257539749145,1.0201269388198853,2.4301304817199707,0.2427718788385391,0.9767881035804749,0.9767881035804749,0.0,174.5242919921875,199.0,57220.7421875,0.0,3369.32080078125,1.0,279.44195556640625,283.11785888671875,295.1770935058594,298.8175964355469,293.1499938964844,293.1499938964844,279.1499938964844,32576.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402484893798828,1.0,0.0,0.0,3.721439123153688,3.721463203430176,9.240918643627084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.017578125,0.0,1587.9971923828125,1895.4371337890625,0.0,3774.7041015625,0.9191548228263856,1.0,0.0,3.0,1.0,0.0
18194040,297.1779479980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8596047759056091,0.403458297252655,0.3649343848228454,297.4132995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9990000128746032,0.6926719546318054,0.6016364693641663,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.9395634531974792,0.5202779173851013,0.3643918931484222,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8884391784667969,0.4457453489303589,0.4238145053386688,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.7331108450889587,0.2455760687589645,1.1182811260223389,285.0318603515625,284.95001220703125,301.4964294433594,292.1883239746094,298.55084228515625,297.3128662109375,285.0316467285156,1.0,0.6417145133018494,0.3929087221622467,0.3929087221622467,1.0,1.0,-3.450257539749145,1.0201269388198853,2.4301304817199707,0.2427718788385391,0.9767881035804749,0.9767881035804749,0.0,174.5242919921875,199.0,57220.7421875,0.0,3369.32080078125,1.0,279.44195556640625,283.11785888671875,295.1770935058594,298.8175964355469,293.1499938964844,293.1499938964844,279.1499938964844,32576.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402484893798828,1.0,0.0,0.0,3.721439123153688,3.721463203430176,9.240918643627084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8923.017578125,0.0,1587.9971923828125,1895.4371337890625,0.0,3774.7041015625,0.9191548228263856,1.0,0.0,3.0,1.0,0.0
18194100,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.8550816774368286,0.4033761024475097,0.3652714192867279,297.3885192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.9990000128746032,0.6919107437133789,0.6119698882102966,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.9344712495803832,0.5213743448257446,0.3654599785804748,297.2509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8838284015655518,0.4461903870105743,0.4245866239070892,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.7296675443649292,0.2457252740859985,1.120244026184082,284.90234375,284.95001220703125,301.4882202148437,292.1714172363281,298.5397644042969,297.300537109375,284.8991394042969,1.0,0.6459587216377258,0.3926801979541778,0.3926801979541778,1.0,1.0,-3.467686414718628,1.0253702402114868,2.442316055297852,0.244404524564743,0.8970810770988464,0.8970810770988464,0.0,178.68576049804688,199.0,58451.1796875,0.0,3434.93017578125,1.0,279.1957092285156,282.9562072753906,295.2209777832031,299.0435485839844,293.1499938964844,293.1499938964844,279.1499938964844,35863.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484473466873168,1.0,0.0,0.0,3.723922729492188,3.723947525024414,9.25325650769082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8683.6064453125,0.0,1615.93701171875,1895.4371337890625,0.0,3848.963623046875,0.9199984669685364,1.0,0.0,3.0,1.0,0.0
18194160,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8506463766098022,0.4030278623104095,0.3651288747787475,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.9990000128746032,0.6906338930130005,0.6216211915016174,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114074707031,0.9295135140419006,0.5222354531288147,0.366176962852478,297.24664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112854003906,0.8793966174125671,0.4464048147201538,0.4249679446220398,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106750488281,0.7262975573539734,0.2456954419612884,1.1209622621536257,284.911376953125,284.95001220703125,301.4801940917969,292.1546630859375,298.524658203125,297.28485107421875,284.91278076171875,1.0,0.649691104888916,0.3919642567634582,0.3919642567634582,1.0,1.0,-3.4813146591186523,1.0279715061187744,2.453343152999878,0.2440869361162185,0.8873286247253418,0.8873286247253418,0.0,182.4984588623047,202.0,58474.86328125,0.0,3490.002197265625,1.0,279.1570739746094,282.9654846191406,295.1980285644531,298.9895935058594,293.1499938964844,293.1499938964844,279.45001220703125,37502.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9527865648269652,1.0,0.0,0.0,3.668470859527588,3.668495178222656,8.979732797342876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.2294921875,0.0,1565.1126708984375,1895.4371337890625,0.0,3888.031005859375,0.9105581045150756,1.0,0.0,3.0,1.0,0.0
18194220,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8444011211395264,0.4035016894340515,0.365463376045227,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.689001739025116,0.6366726160049438,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9227778315544128,0.5251144766807556,0.3681048452854156,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8731070160865784,0.4476610720157623,0.4261316359043121,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.721323549747467,0.2460708916187286,1.1230151653289795,285.02490234375,284.95001220703125,301.4646911621094,292.1216735839844,298.5041198730469,297.267578125,285.0241394042969,1.0,0.6560965776443481,0.3905323445796966,0.3905323445796966,1.0,1.0,-3.506010770797729,1.0320758819580078,2.4739348888397217,0.2427810877561569,0.9967909455299376,0.9967909455299376,0.0,188.7017974853516,205.0,58021.6953125,0.0,3586.61474609375,1.0,279.44256591796875,283.0963439941406,295.11651611328125,298.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,32852.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481348395347596,1.0,0.0,0.0,3.7968268394470215,3.796851873397827,9.619110414860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4853515625,0.0,1678.243408203125,1895.4371337890625,0.0,3846.143798828125,0.9362581968307496,1.0,0.0,3.0,1.0,0.0
18194280,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.8444011211395264,0.4035016894340515,0.365463376045227,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.689001739025116,0.6366726160049438,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.9227778315544128,0.5251144766807556,0.3681048452854156,297.2470397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8731070160865784,0.4476610720157623,0.4261316359043121,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.721323549747467,0.2460708916187286,1.1230151653289795,285.02490234375,284.95001220703125,301.4646911621094,292.1216735839844,298.5041198730469,297.267578125,285.0241394042969,1.0,0.6560965776443481,0.3905323445796966,0.3905323445796966,1.0,1.0,-3.506010770797729,1.0320758819580078,2.4739348888397217,0.2427810877561569,0.9967909455299376,0.9967909455299376,0.0,188.7017974853516,205.0,58021.6953125,0.0,3586.61474609375,1.0,279.44256591796875,283.0963439941406,295.11651611328125,298.8147277832031,293.1499938964844,293.1499938964844,279.1499938964844,32852.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9481348395347596,1.0,0.0,0.0,3.7968268394470215,3.796851873397827,9.619110414860188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9013.4853515625,0.0,1678.243408203125,1895.4371337890625,0.0,3846.143798828125,0.9362581968307496,1.0,0.0,3.0,1.0,0.0
18194340,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8388364911079407,0.4028721749782562,0.3653847873210907,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6862595081329346,0.6491418480873108,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9169831871986388,0.5269399881362915,0.3697269558906555,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8676326870918274,0.4480914771556854,0.4269748330116272,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7168454527854919,0.2459833323955536,1.1242291927337646,284.8977355957031,284.95001220703125,301.45001220703125,292.08935546875,298.4791259765625,297.2442321777344,284.89923095703125,1.0,0.6613869071006775,0.3891004621982574,0.3891004621982574,1.0,1.0,-3.525362253189087,1.0343055725097656,2.4910566806793213,0.2409387975931167,0.8949698209762573,0.8949698209762573,0.0,194.19244384765625,208.0,59105.734375,0.0,3666.9833984375,1.0,279.1561889648437,282.9413452148437,295.12969970703125,298.9637451171875,293.1499938964844,293.1499938964844,279.45001220703125,37971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599076509475708,1.0,0.0,0.0,3.7302358150482178,3.7302610874176025,9.28465738070372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8818359375,0.0,1639.3568115234375,1895.4371337890625,0.0,3951.762451171875,0.9245360493659972,1.0,0.0,3.0,1.0,0.0
18194400,297.1632385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.8388364911079407,0.4028721749782562,0.3653847873210907,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9990000128746032,0.6862595081329346,0.6491418480873108,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.9169831871986388,0.5269399881362915,0.3697269558906555,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8676326870918274,0.4480914771556854,0.4269748330116272,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7168454527854919,0.2459833323955536,1.1242291927337646,284.8977355957031,284.95001220703125,301.45001220703125,292.08935546875,298.4791259765625,297.2442321777344,284.89923095703125,1.0,0.6613869071006775,0.3891004621982574,0.3891004621982574,1.0,1.0,-3.525362253189087,1.0343055725097656,2.4910566806793213,0.2409387975931167,0.8949698209762573,0.8949698209762573,0.0,194.19244384765625,208.0,59105.734375,0.0,3666.9833984375,1.0,279.1561889648437,282.9413452148437,295.12969970703125,298.9637451171875,293.1499938964844,293.1499938964844,279.45001220703125,37971.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9599076509475708,1.0,0.0,0.0,3.7302358150482178,3.7302610874176025,9.28465738070372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8131.8818359375,0.0,1639.3568115234375,1895.4371337890625,0.0,3951.762451171875,0.9245360493659972,1.0,0.0,3.0,1.0,0.0
18194460,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.832651674747467,0.4032056331634521,0.3656079173088074,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9939295053482056,0.6853910684585571,0.6494884490966797,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.91037517786026,0.5297693014144897,0.371625542640686,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8613371849060059,0.4491735994815826,0.4279868602752685,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7114611268043518,0.2462385296821594,1.1257703304290771,285.0128173828125,284.95001220703125,301.4385986328125,292.0585327148437,298.4674072265625,297.2380065917969,285.011962890625,1.0,0.665137529373169,0.38791424036026,0.38791424036026,1.0,1.0,-3.5314245223999023,1.0327448844909668,2.4986796379089355,0.2381788194179535,0.9974851608276368,0.9974851608276368,0.0,200.1042938232422,211.0,58339.20703125,0.0,3717.61083984375,1.0,279.4429016113281,283.0794372558594,295.04669189453125,298.7685241699219,293.1499938964844,293.1499938964844,279.1499938964844,33446.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538703560829164,1.0,0.0,0.0,3.835525989532471,3.8355515003204346,9.81619450612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.275390625,0.0,1729.461669921875,1895.4371337890625,0.0,3897.76171875,0.9453722238540648,1.0,0.0,3.0,1.0,0.0
18194520,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.832651674747467,0.4032056331634521,0.3656079173088074,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.9939295053482056,0.6853910684585571,0.6494884490966797,297.3391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.91037517786026,0.5297693014144897,0.371625542640686,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8613371849060059,0.4491735994815826,0.4279868602752685,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.7114611268043518,0.2462385296821594,1.1257703304290771,285.0128173828125,284.95001220703125,301.4385986328125,292.0585327148437,298.4674072265625,297.2380065917969,285.011962890625,1.0,0.665137529373169,0.38791424036026,0.38791424036026,1.0,1.0,-3.5314245223999023,1.0327448844909668,2.4986796379089355,0.2381788194179535,0.9974851608276368,0.9974851608276368,0.0,200.1042938232422,211.0,58339.20703125,0.0,3717.61083984375,1.0,279.4429016113281,283.0794372558594,295.04669189453125,298.7685241699219,293.1499938964844,293.1499938964844,279.1499938964844,33446.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9538703560829164,1.0,0.0,0.0,3.835525989532471,3.8355515003204346,9.81619450612925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9038.275390625,0.0,1729.461669921875,1895.4371337890625,0.0,3897.76171875,0.9453722238540648,1.0,0.0,3.0,1.0,0.0
18194580,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8274084329605103,0.4024718701839447,0.3654351830482483,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9886156916618348,0.6846186518669128,0.6491092443466187,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9052630066871644,0.5315807461738586,0.373240053653717,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8562086224555969,0.4494662284851074,0.4287043511867523,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7067994475364685,0.2461032271385193,1.1267414093017578,284.8876037597656,284.95001220703125,301.4327697753906,292.0298767089844,298.4540405273437,297.2274475097656,284.8891906738281,1.0,0.6680474877357483,0.3867280185222626,0.3867280185222626,1.0,1.0,-3.53472113609314,1.0302636623382568,2.504457712173462,0.2351387441158294,0.8889880180358887,0.8889880180358887,0.0,205.0721740722656,214.0,59136.8359375,0.0,3755.833984375,1.0,279.1560363769531,282.931396484375,295.06121826171875,298.8997802734375,293.1499938964844,293.1499938964844,279.45001220703125,38714.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638249278068542,1.0,0.0,0.0,3.7413179874420166,3.741343498229981,9.339906910099672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8935546875,0.0,1657.9730224609375,1895.4371337890625,0.0,3986.607421875,0.9275171160697936,1.0,0.0,3.0,1.0,0.0
18194640,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873596191406,0.8274084329605103,0.4024718701839447,0.3654351830482483,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9886156916618348,0.6846186518669128,0.6491092443466187,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.9052630066871644,0.5315807461738586,0.373240053653717,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8562086224555969,0.4494662284851074,0.4287043511867523,297.17437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.7067994475364685,0.2461032271385193,1.1267414093017578,284.8876037597656,284.95001220703125,301.4327697753906,292.0298767089844,298.4540405273437,297.2274475097656,284.8891906738281,1.0,0.6680474877357483,0.3867280185222626,0.3867280185222626,1.0,1.0,-3.53472113609314,1.0302636623382568,2.504457712173462,0.2351387441158294,0.8889880180358887,0.8889880180358887,0.0,205.0721740722656,214.0,59136.8359375,0.0,3755.833984375,1.0,279.1560363769531,282.931396484375,295.06121826171875,298.8997802734375,293.1499938964844,293.1499938964844,279.45001220703125,38714.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9638249278068542,1.0,0.0,0.0,3.7413179874420166,3.741343498229981,9.339906910099672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.8935546875,0.0,1657.9730224609375,1895.4371337890625,0.0,3986.607421875,0.9275171160697936,1.0,0.0,3.0,1.0,0.0
18194700,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.8252325654029846,0.4025388360023498,0.3652932941913605,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.986401617527008,0.6848704218864441,0.6490585803985596,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.9033651351928712,0.5329446196556091,0.3740234673023224,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0109558105469,0.8541319966316223,0.4498988389968872,0.4289779365062713,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7048325538635254,0.2461913824081421,1.1269304752349854,285.0111694335937,284.95001220703125,301.4317932128906,292.0163269042969,298.4515686035156,297.2272033691406,285.01324462890625,1.0,0.6692696809768677,0.3861348927021026,0.3861348927021026,1.0,1.0,-3.5359809398651123,1.0288959741592407,2.507084846496582,0.2334355562925338,0.9716875553131104,0.9716875553131104,0.0,207.1399841308593,214.0,58215.91015625,0.0,3771.487548828125,1.0,279.4035339355469,283.0791931152344,294.9902648925781,298.6676025390625,293.1499938964844,293.1499938964844,279.45001220703125,34587.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581210017204284,1.0,0.0,0.0,3.77756929397583,3.777594327926636,9.52178027091577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.7607421875,0.0,1668.8448486328125,1895.4371337890625,0.0,3935.818359375,0.9343751668930054,1.0,0.0,3.0,1.0,0.0
18194760,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00982666015625,0.824088454246521,0.4028058648109436,0.3655444085597992,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.985190212726593,0.6854310035705566,0.6495516896247864,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.90267151594162,0.5345129370689392,0.3751172125339508,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.853080689907074,0.4505102932453155,0.4295603334903717,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.7037837505340576,0.2464120537042617,1.1279736757278442,285.0096740722656,284.95001220703125,301.4320983886719,292.00323486328125,298.4519348144531,297.2296142578125,285.0087280273437,1.0,0.6705775856971741,0.3857063055038452,0.3857063055038452,1.0,1.0,-3.5401437282562256,1.0289593935012815,2.5111842155456543,0.2325562983751297,0.9916251301765442,0.9916251301765442,0.0,208.63072204589844,217.0,58301.890625,0.0,3790.935546875,1.0,279.4439392089844,283.0772705078125,294.9830017089844,298.7002258300781,293.1499938964844,293.1499938964844,279.1499938964844,33684.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561490416526794,1.0,0.0,0.0,3.8366856575012207,3.836711168289185,9.822131232795073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9019.4970703125,0.0,1732.744873046875,1895.4371337890625,0.0,3918.184814453125,0.9456011652946472,1.0,0.0,3.0,1.0,0.0
18194820,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8204987049102783,0.4020911753177643,0.3653438091278076,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.98152357339859,0.6852474808692932,0.6498571634292603,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8998802900314331,0.5364565849304199,0.3767821788787842,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8497989773750305,0.4507837891578674,0.4302118718624115,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7006661891937256,0.2463317811489105,1.1289700269699097,284.890380859375,284.95001220703125,301.4362487792969,291.9784545898437,298.4452209472656,297.2226257324219,284.8919982910156,1.0,0.6729338765144348,0.3848491311073303,0.3848491311073303,1.0,1.0,-3.5442657470703125,1.0277265310287476,2.5165393352508545,0.2306051552295684,0.8870851993560791,0.8870851993560791,0.0,212.28797912597656,220.0,59092.3359375,0.0,3823.43310546875,1.0,279.1560974121094,282.9349365234375,295.0060119628906,298.8387756347656,293.1499938964844,293.1499938964844,279.45001220703125,38813.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654108881950378,1.0,0.0,0.0,3.7350995540618896,3.7351248264312735,9.308884614256384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.44287109375,0.0,1651.4671630859375,1895.4371337890625,0.0,4000.669677734375,0.9262529015541076,1.0,0.0,3.0,1.0,0.0
18194880,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.8204987049102783,0.4020911753177643,0.3653438091278076,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.98152357339859,0.6852474808692932,0.6498571634292603,297.3348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8998802900314331,0.5364565849304199,0.3767821788787842,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.8497989773750305,0.4507837891578674,0.4302118718624115,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88946533203125,0.7006661891937256,0.2463317811489105,1.1289700269699097,284.890380859375,284.95001220703125,301.4362487792969,291.9784545898437,298.4452209472656,297.2226257324219,284.8919982910156,1.0,0.6729338765144348,0.3848491311073303,0.3848491311073303,1.0,1.0,-3.5442657470703125,1.0277265310287476,2.5165393352508545,0.2306051552295684,0.8870851993560791,0.8870851993560791,0.0,212.28797912597656,220.0,59092.3359375,0.0,3823.43310546875,1.0,279.1560974121094,282.9349365234375,295.0060119628906,298.8387756347656,293.1499938964844,293.1499938964844,279.45001220703125,38813.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654108881950378,1.0,0.0,0.0,3.7350995540618896,3.7351248264312735,9.308884614256384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.44287109375,0.0,1651.4671630859375,1895.4371337890625,0.0,4000.669677734375,0.9262529015541076,1.0,0.0,3.0,1.0,0.0
18194940,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8179467916488647,0.4023893475532532,0.3654202222824096,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9788931012153624,0.686290979385376,0.6505616903305054,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8983859419822693,0.5395958423614502,0.3787791132926941,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.847540557384491,0.4517657458782196,0.4310019016265869,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6984371542930603,0.2466682940721511,1.1302508115768433,285.0115966796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4478454589844,297.2267761230469,285.010986328125,1.0,0.6751947999000549,0.3839919567108154,0.3839919567108154,1.0,1.0,-3.5500876903533936,1.0270644426345823,2.523023128509521,0.2285830527544021,0.9909060001373292,0.9909060001373292,0.0,215.2178649902344,223.0,58281.1328125,0.0,3855.919677734375,1.0,279.44287109375,283.0795288085937,294.9346618652344,298.6478881835937,293.1499938964844,293.1499938964844,279.1499938964844,33698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575290083885192,1.0,0.0,0.0,3.8312835693359375,3.831308841705322,9.794490551939816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.80078125,0.0,1726.2840576171875,1895.4371337890625,0.0,3930.528564453125,0.944621443748474,1.0,0.0,3.0,1.0,0.0
18195000,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.8179467916488647,0.4023893475532532,0.3654202222824096,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.9788931012153624,0.686290979385376,0.6505616903305054,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.8983859419822693,0.5395958423614502,0.3787791132926941,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.847540557384491,0.4517657458782196,0.4310019016265869,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118408203125,0.6984371542930603,0.2466682940721511,1.1302508115768433,285.0115966796875,284.95001220703125,301.4448547363281,291.9554138183594,298.4478454589844,297.2267761230469,285.010986328125,1.0,0.6751947999000549,0.3839919567108154,0.3839919567108154,1.0,1.0,-3.5500876903533936,1.0270644426345823,2.523023128509521,0.2285830527544021,0.9909060001373292,0.9909060001373292,0.0,215.2178649902344,223.0,58281.1328125,0.0,3855.919677734375,1.0,279.44287109375,283.0795288085937,294.9346618652344,298.6478881835937,293.1499938964844,293.1499938964844,279.1499938964844,33698.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9575290083885192,1.0,0.0,0.0,3.8312835693359375,3.831308841705322,9.794490551939816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.80078125,0.0,1726.2840576171875,1895.4371337890625,0.0,3930.528564453125,0.944621443748474,1.0,0.0,3.0,1.0,0.0
18195060,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8146845102310181,0.4016041159629822,0.3651424944400787,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9755399823188782,0.6861830353736877,0.6509491205215454,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.89619380235672,0.5417288541793823,0.3805696368217468,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8446870446205139,0.451930969953537,0.4315454959869385,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6957216858863831,0.246592104434967,1.1312227249145508,284.8920288085937,284.95001220703125,301.4575500488281,291.9339599609375,298.4442749023437,297.2210388183594,284.8935852050781,1.0,0.6774057745933533,0.383077472448349,0.383077472448349,1.0,1.0,-3.554207563400269,1.025643825531006,2.5285637378692627,0.2264456301927566,0.8875335454940796,0.8875335454940796,0.0,218.6018218994141,226.0,59087.671875,0.0,3886.913818359375,1.0,279.1560974121094,282.9361267089844,294.96124267578125,298.7918395996094,293.1499938964844,293.1499938964844,279.45001220703125,38744.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667096138000488,1.0,0.0,0.0,3.733727216720581,3.733752489089966,9.302045214099052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.06103515625,0.0,1649.3355712890625,1895.4371337890625,0.0,4012.16552734375,0.9259018898010254,1.0,0.0,3.0,1.0,0.0
18195120,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89178466796875,0.8146845102310181,0.4016041159629822,0.3651424944400787,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.9755399823188782,0.6861830353736877,0.6509491205215454,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.89619380235672,0.5417288541793823,0.3805696368217468,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8446870446205139,0.451930969953537,0.4315454959869385,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.6957216858863831,0.246592104434967,1.1312227249145508,284.8920288085937,284.95001220703125,301.4575500488281,291.9339599609375,298.4442749023437,297.2210388183594,284.8935852050781,1.0,0.6774057745933533,0.383077472448349,0.383077472448349,1.0,1.0,-3.554207563400269,1.025643825531006,2.5285637378692627,0.2264456301927566,0.8875335454940796,0.8875335454940796,0.0,218.6018218994141,226.0,59087.671875,0.0,3886.913818359375,1.0,279.1560974121094,282.9361267089844,294.96124267578125,298.7918395996094,293.1499938964844,293.1499938964844,279.45001220703125,38744.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9667096138000488,1.0,0.0,0.0,3.733727216720581,3.733752489089966,9.302045214099052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8090.06103515625,0.0,1649.3355712890625,1895.4371337890625,0.0,4012.16552734375,0.9259018898010254,1.0,0.0,3.0,1.0,0.0
18195180,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8122601509094238,0.4018389284610748,0.3651564121246338,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9730228185653688,0.6871920228004456,0.6516402363777161,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8950067162513733,0.5449616312980652,0.3826445639133453,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8426204919815063,0.4528072476387024,0.4322275519371032,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6936943531036377,0.2469207942485809,1.1324598789215088,285.01251220703125,284.95001220703125,301.4739685058594,291.9139709472656,298.44921875,297.2255554199219,285.0118713378906,1.0,0.6795753240585327,0.3821630179882049,0.3821630179882049,1.0,1.0,-3.559849977493286,1.0247265100479126,2.535123586654663,0.2242096364498138,0.99165016412735,0.99165016412735,0.0,221.414291381836,229.0,58283.375,0.0,3918.414794921875,1.0,279.44287109375,283.0798034667969,294.8930358886719,298.60498046875,293.1499938964844,293.1499938964844,279.1499938964844,33662.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958802044391632,1.0,0.0,0.0,3.831177473068237,3.831202983856201,9.79394940259226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.189453125,0.0,1725.8782958984375,1895.4371337890625,0.0,3941.89990234375,0.9445743560791016,1.0,0.0,3.0,1.0,0.0
18195240,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.8122601509094238,0.4018389284610748,0.3651564121246338,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.9730228185653688,0.6871920228004456,0.6516402363777161,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8950067162513733,0.5449616312980652,0.3826445639133453,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8426204919815063,0.4528072476387024,0.4322275519371032,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.6936943531036377,0.2469207942485809,1.1324598789215088,285.01251220703125,284.95001220703125,301.4739685058594,291.9139709472656,298.44921875,297.2255554199219,285.0118713378906,1.0,0.6795753240585327,0.3821630179882049,0.3821630179882049,1.0,1.0,-3.559849977493286,1.0247265100479126,2.535123586654663,0.2242096364498138,0.99165016412735,0.99165016412735,0.0,221.414291381836,229.0,58283.375,0.0,3918.414794921875,1.0,279.44287109375,283.0798034667969,294.8930358886719,298.60498046875,293.1499938964844,293.1499938964844,279.1499938964844,33662.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.958802044391632,1.0,0.0,0.0,3.831177473068237,3.831202983856201,9.79394940259226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.189453125,0.0,1725.8782958984375,1895.4371337890625,0.0,3941.89990234375,0.9445743560791016,1.0,0.0,3.0,1.0,0.0
18195300,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8110764622688293,0.4015287756919861,0.3651977181434631,297.2064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9717928767204284,0.6872372627258301,0.6520496010780334,297.34722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8944535255432129,0.5461513996124268,0.3837154507637024,297.2137756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.8416410088539124,0.4529497325420379,0.4326248168945312,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.692755401134491,0.2469434738159179,1.1333552598953247,284.8805236816406,284.95001220703125,301.4834899902344,291.9044494628906,298.4492492675781,297.2239685058594,284.8775634765625,1.0,0.6807253956794739,0.3817057609558105,0.3817057609558105,1.0,1.0,-3.5632429122924805,1.024445414543152,2.538797378540039,0.2232883721590042,0.903024673461914,0.903024673461914,0.0,222.8594207763672,229.0,59308.7265625,0.0,3935.8876953125,1.0,279.19354248046875,282.9198608398437,294.9399108886719,298.8179626464844,293.1499938964844,293.1499938964844,279.1499938964844,37007.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9653639197349548,1.0,0.0,0.0,3.812256574630737,3.81228232383728,9.6974497409974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.7763671875,0.0,1729.161376953125,1895.4371337890625,0.0,4000.25341796875,0.9405713081359864,1.0,0.0,3.0,1.0,0.0
18195360,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.8090367317199707,0.4009998142719269,0.3648260235786438,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9696658849716188,0.6870015263557434,0.651955783367157,297.3446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.8930200338363647,0.5471392273902893,0.3844694197177887,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.8399156332015991,0.4528817534446716,0.4326808452606201,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6911211013793945,0.2468279302120208,1.133358359336853,284.8924865722656,284.95001220703125,301.4937744140625,291.895263671875,298.44775390625,297.2200012207031,284.89404296875,1.0,0.6817136406898499,0.3812636435031891,0.3812636435031891,1.0,1.0,-3.563664674758911,1.0232235193252563,2.540441036224365,0.2220568805932998,0.8884278535842896,0.8884278535842896,0.0,224.7523651123047,232.0,59101.36328125,0.0,3948.49658203125,1.0,279.1564636230469,282.9357604980469,294.9223327636719,298.75250244140625,293.1499938964844,293.1499938964844,279.45001220703125,38666.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679418206214904,1.0,0.0,0.0,3.735377550125122,3.735402822494507,9.310270456808212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.0703125,0.0,1650.6658935546875,1895.4371337890625,0.0,4023.0556640625,0.9262843132019044,1.0,0.0,3.0,1.0,0.0
18195420,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8066028952598572,0.4011798501014709,0.3647925555706024,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9671208262443542,0.6879113912582397,0.6525582075119019,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8919646143913269,0.5504150390625,0.3865743577480316,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8379354476928711,0.4536769390106201,0.433285504579544,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6891798973083496,0.2471357136964798,1.1345057487487793,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.45458984375,297.2245788574219,285.01202392578125,1.0,0.6838206052780151,0.3803793489933014,0.3803793489933014,1.0,1.0,-3.568978309631348,1.0222697257995603,2.546708583831787,0.219855785369873,0.992447018623352,0.992447018623352,0.0,227.5443420410156,235.0,58295.8203125,0.0,3979.19677734375,1.0,279.4429016113281,283.0789794921875,294.856689453125,298.5683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600199460983276,1.0,0.0,0.0,3.832893133163452,3.832918643951416,9.802722615859238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3984375,0.0,1727.9044189453125,1895.4371337890625,0.0,3952.763671875,0.944955587387085,1.0,0.0,3.0,1.0,0.0
18195480,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8066028952598572,0.4011798501014709,0.3647925555706024,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9671208262443542,0.6879113912582397,0.6525582075119019,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.8919646143913269,0.5504150390625,0.3865743577480316,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8379354476928711,0.4536769390106201,0.433285504579544,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6891798973083496,0.2471357136964798,1.1345057487487793,285.0126342773437,284.95001220703125,301.5166015625,291.8777770996094,298.45458984375,297.2245788574219,285.01202392578125,1.0,0.6838206052780151,0.3803793489933014,0.3803793489933014,1.0,1.0,-3.568978309631348,1.0222697257995603,2.546708583831787,0.219855785369873,0.992447018623352,0.992447018623352,0.0,227.5443420410156,235.0,58295.8203125,0.0,3979.19677734375,1.0,279.4429016113281,283.0789794921875,294.856689453125,298.5683288574219,293.1499938964844,293.1499938964844,279.1499938964844,33655.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9600199460983276,1.0,0.0,0.0,3.832893133163452,3.832918643951416,9.802722615859238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8982.3984375,0.0,1727.9044189453125,1895.4371337890625,0.0,3952.763671875,0.944955587387085,1.0,0.0,3.0,1.0,0.0
18195540,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.803350031375885,0.4002907872200012,0.3644183874130249,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.963717758655548,0.6876160502433777,0.6527794599533081,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8901186585426331,0.5526225566864014,0.3884235322475433,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.835334837436676,0.4536750614643097,0.4336681365966797,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.686703622341156,0.2470200210809707,1.1353119611740112,284.8919982910156,284.95001220703125,301.54205322265625,291.861328125,298.45477294921875,297.21905517578125,284.8935241699219,1.0,0.6859011650085449,0.3794950842857361,0.3794950842857361,1.0,1.0,-3.572460174560547,1.0206891298294067,2.5517711639404297,0.217698335647583,0.8887830972671509,0.8887830972671509,0.0,230.8733367919922,238.0,59118.01171875,0.0,4008.497802734375,1.0,279.15606689453125,282.93408203125,294.888427734375,298.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,38695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691603183746338,1.0,0.0,0.0,3.737691879272461,3.7377171516418457,9.321810807705332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1298828125,0.0,1653.5849609375,1895.4371337890625,0.0,4033.808349609375,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
18195600,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.803350031375885,0.4002907872200012,0.3644183874130249,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.963717758655548,0.6876160502433777,0.6527794599533081,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.8901186585426331,0.5526225566864014,0.3884235322475433,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.835334837436676,0.4536750614643097,0.4336681365966797,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.686703622341156,0.2470200210809707,1.1353119611740112,284.8919982910156,284.95001220703125,301.54205322265625,291.861328125,298.45477294921875,297.21905517578125,284.8935241699219,1.0,0.6859011650085449,0.3794950842857361,0.3794950842857361,1.0,1.0,-3.572460174560547,1.0206891298294067,2.5517711639404297,0.217698335647583,0.8887830972671509,0.8887830972671509,0.0,230.8733367919922,238.0,59118.01171875,0.0,4008.497802734375,1.0,279.15606689453125,282.93408203125,294.888427734375,298.7185363769531,293.1499938964844,293.1499938964844,279.45001220703125,38695.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9691603183746338,1.0,0.0,0.0,3.737691879272461,3.7377171516418457,9.321810807705332e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.1298828125,0.0,1653.5849609375,1895.4371337890625,0.0,4033.808349609375,0.9267401099205016,1.0,0.0,3.0,1.0,0.0
