time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18195660,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8009333610534668,0.4004279971122741,0.3643437623977661,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9611324071884156,0.6884266138076782,0.6532856225967407,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8891672492027283,0.5559419989585876,0.3905549645423889,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8334211111068726,0.4544040858745575,0.4342067539691925,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6848291754722595,0.2473064213991165,1.136355996131897,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4631042480469,297.2236633300781,285.0120849609375,1.0,0.6879520416259766,0.3786551058292389,0.3786551058292389,1.0,1.0,-3.577436923980713,1.019737958908081,2.557698965072632,0.2155692428350448,0.9930849671363832,0.9930849671363832,0.0,233.6581878662109,241.0,58308.91796875,0.0,4038.43408203125,1.0,279.4429016113281,283.07794189453125,294.8243713378906,298.535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33661.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611531496047974,1.0,0.0,0.0,3.834851026535034,3.834876537322998,9.812740699999267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.708984375,0.0,1730.3272705078125,1895.4371337890625,0.0,3962.8583984375,0.9454032778739928,1.0,0.0,3.0,1.0,0.0
18195720,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.8009333610534668,0.4004279971122741,0.3643437623977661,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.9611324071884156,0.6884266138076782,0.6532856225967407,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8891672492027283,0.5559419989585876,0.3905549645423889,297.2027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.8334211111068726,0.4544040858745575,0.4342067539691925,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.6848291754722595,0.2473064213991165,1.136355996131897,285.0127258300781,284.95001220703125,301.56982421875,291.84576416015625,298.4631042480469,297.2236633300781,285.0120849609375,1.0,0.6879520416259766,0.3786551058292389,0.3786551058292389,1.0,1.0,-3.577436923980713,1.019737958908081,2.557698965072632,0.2155692428350448,0.9930849671363832,0.9930849671363832,0.0,233.6581878662109,241.0,58308.91796875,0.0,4038.43408203125,1.0,279.4429016113281,283.07794189453125,294.8243713378906,298.535888671875,293.1499938964844,293.1499938964844,279.1499938964844,33661.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9611531496047974,1.0,0.0,0.0,3.834851026535034,3.834876537322998,9.812740699999267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8975.708984375,0.0,1730.3272705078125,1895.4371337890625,0.0,3962.8583984375,0.9454032778739928,1.0,0.0,3.0,1.0,0.0
18195780,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7977693676948547,0.3995027542114258,0.3639362156391144,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.95769602060318,0.6880332827568054,0.6534159779548645,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8874514698982239,0.558180570602417,0.3924281597137451,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8309153914451599,0.4543414711952209,0.4345318973064422,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.682446300983429,0.2471702247858047,1.1370741128921509,284.8918762207031,284.95001220703125,301.5994873046875,291.8310241699219,298.4646301269531,297.21826171875,284.8934020996094,1.0,0.6899810433387756,0.3778150975704193,0.3778150975704193,1.0,1.0,-3.580622911453247,1.018181324005127,2.56244158744812,0.2134981602430343,0.8893007040023804,0.8893007040023804,0.0,236.97946166992188,244.0,59134.07421875,0.0,4067.037109375,1.0,279.1560363769531,282.9327392578125,294.8579406738281,298.6881408691406,293.1499938964844,293.1499938964844,279.45001220703125,38689.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702531695365906,1.0,0.0,0.0,3.7400331497192383,3.740058422088623,9.333492130281228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.521484375,0.0,1656.2801513671875,1895.4371337890625,0.0,4043.438232421875,0.927255392074585,1.0,0.0,3.0,1.0,0.0
18195840,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7977693676948547,0.3995027542114258,0.3639362156391144,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.95769602060318,0.6880332827568054,0.6534159779548645,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89190673828125,0.8874514698982239,0.558180570602417,0.3924281597137451,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8309153914451599,0.4543414711952209,0.4345318973064422,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.682446300983429,0.2471702247858047,1.1370741128921509,284.8918762207031,284.95001220703125,301.5994873046875,291.8310241699219,298.4646301269531,297.21826171875,284.8934020996094,1.0,0.6899810433387756,0.3778150975704193,0.3778150975704193,1.0,1.0,-3.580622911453247,1.018181324005127,2.56244158744812,0.2134981602430343,0.8893007040023804,0.8893007040023804,0.0,236.97946166992188,244.0,59134.07421875,0.0,4067.037109375,1.0,279.1560363769531,282.9327392578125,294.8579406738281,298.6881408691406,293.1499938964844,293.1499938964844,279.45001220703125,38689.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9702531695365906,1.0,0.0,0.0,3.7400331497192383,3.740058422088623,9.333492130281228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.521484375,0.0,1656.2801513671875,1895.4371337890625,0.0,4043.438232421875,0.927255392074585,1.0,0.0,3.0,1.0,0.0
18195900,297.1314392089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.7961891889572144,0.3994598686695099,0.3636877536773681,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.014892578125,0.9559475183486938,0.6882724165916443,0.6533889770507812,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.8866134881973267,0.5597623586654663,0.3933455646038055,297.195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8296502828598022,0.4545886218547821,0.4346153140068054,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.6812209486961365,0.2472400516271591,1.137121558189392,285.0146179199219,284.95001220703125,301.61492919921875,291.8238830566406,298.4684143066406,297.2195129394531,285.0166320800781,1.0,0.6909096837043762,0.3773951232433319,0.3773951232433319,1.0,1.0,-3.581545114517212,1.017188310623169,2.564356803894043,0.2122422158718109,0.9727678894996644,0.9727678894996644,0.0,238.5878753662109,244.0,58220.84765625,0.0,4079.2998046875,1.0,279.4035339355469,283.07928466796875,294.7947692871094,298.46551513671875,293.1499938964844,293.1499938964844,279.45001220703125,34535.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643146395683287,1.0,0.0,0.0,3.7778518199920654,3.777876853942871,9.52320476699242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8335.064453125,0.0,1668.7764892578125,1895.4371337890625,0.0,3990.95263671875,0.934398353099823,1.0,0.0,3.0,1.0,0.0
18195960,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7954070568084717,0.399605393409729,0.3638237416744232,297.18902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.9550663232803344,0.6887468099594116,0.6538233160972595,297.3609313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8865808248519897,0.5615372657775879,0.3945784866809845,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8290517330169678,0.4550158083438873,0.4350127279758453,297.16265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.680627167224884,0.247435986995697,1.1380136013031006,285.0131530761719,284.95001220703125,301.6307067871094,291.8169250488281,298.47393798828125,297.222900390625,285.0121765136719,1.0,0.691981315612793,0.3769831657409668,0.3769831657409668,1.0,1.0,-3.5852622985839844,1.0171308517456057,2.568131446838379,0.2113371044397354,0.9938679933547974,0.9938679933547974,0.0,239.7666931152344,247.0,58317.328125,0.0,4096.248046875,1.0,279.4439392089844,283.0769348144531,294.7943420410156,298.5060119628906,293.1499938964844,293.1499938964844,279.1499938964844,33618.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621492028236388,1.0,0.0,0.0,3.838159084320069,3.838184595108032,9.829676628214656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.138671875,0.0,1734.0196533203125,1895.4371337890625,0.0,3971.720458984375,0.9458978772163392,1.0,0.0,3.0,1.0,0.0
18196020,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7923570275306702,0.3986558318138122,0.3633996248245239,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9516284465789796,0.6882623434066772,0.6538758873939514,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8849976658821106,0.5638007521629333,0.3964772224426269,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8266427516937256,0.4549070298671722,0.4352982938289642,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6783460974693298,0.2472815811634063,1.1386632919311523,284.8917236328125,284.95001220703125,301.66314697265625,291.8033447265625,298.4762878417969,297.21759033203125,284.8932189941406,1.0,0.6939660310745239,0.3761592507362366,0.3761592507362366,1.0,1.0,-3.588236093521118,1.015540599822998,2.57269549369812,0.2092777490615844,0.8897451162338257,0.8897451162338257,0.0,243.0728912353516,250.0,59146.3046875,0.0,4124.30908203125,1.0,279.1560363769531,282.9313659667969,294.83013916015625,298.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,38686.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97126442193985,1.0,0.0,0.0,3.74218225479126,3.742207527160645,9.344221894025396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.16650390625,0.0,1658.77392578125,1895.4371337890625,0.0,4052.337646484375,0.9277268052101136,1.0,0.0,3.0,1.0,0.0
18196080,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.7923570275306702,0.3986558318138122,0.3633996248245239,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.9516284465789796,0.6882623434066772,0.6538758873939514,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.8849976658821106,0.5638007521629333,0.3964772224426269,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8266427516937256,0.4549070298671722,0.4352982938289642,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.6783460974693298,0.2472815811634063,1.1386632919311523,284.8917236328125,284.95001220703125,301.66314697265625,291.8033447265625,298.4762878417969,297.21759033203125,284.8932189941406,1.0,0.6939660310745239,0.3761592507362366,0.3761592507362366,1.0,1.0,-3.588236093521118,1.015540599822998,2.57269549369812,0.2092777490615844,0.8897451162338257,0.8897451162338257,0.0,243.0728912353516,250.0,59146.3046875,0.0,4124.30908203125,1.0,279.1560363769531,282.9313659667969,294.83013916015625,298.6604309082031,293.1499938964844,293.1499938964844,279.45001220703125,38686.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97126442193985,1.0,0.0,0.0,3.74218225479126,3.742207527160645,9.344221894025396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.16650390625,0.0,1658.77392578125,1895.4371337890625,0.0,4052.337646484375,0.9277268052101136,1.0,0.0,3.0,1.0,0.0
18196140,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7900860905647278,0.3987374603748321,0.3632742762565613,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9490016102790833,0.6888882517814636,0.6542079448699951,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8842278718948364,0.5671876072883606,0.3986527025699615,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.824849009513855,0.4555435180664062,0.4357461333274841,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6766045093536377,0.2475301027297973,1.1395338773727417,285.01275634765625,284.95001220703125,301.6964416503906,291.7901916503906,298.4861145019531,297.2222900390625,285.0121154785156,1.0,0.6959251165390015,0.3753353357315063,0.3753353357315063,1.0,1.0,-3.592676877975464,1.0144364833831787,2.5782406330108643,0.2071036547422409,0.9941595196723938,0.9941595196723938,0.0,245.84608459472656,253.0,58327.23046875,0.0,4153.03955078125,1.0,279.44293212890625,283.0756225585937,294.76837158203125,298.4797668457031,293.1499938964844,293.1499938964844,279.1499938964844,33676.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631759524345398,1.0,0.0,0.0,3.838521003723145,3.838546514511109,9.831530860537896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.68359375,0.0,1734.91015625,1895.4371337890625,0.0,3980.845703125,0.9462428689002992,1.0,0.0,3.0,1.0,0.0
18196200,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.7900860905647278,0.3987374603748321,0.3632742762565613,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.9490016102790833,0.6888882517814636,0.6542079448699951,297.3644714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8842278718948364,0.5671876072883606,0.3986527025699615,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.824849009513855,0.4555435180664062,0.4357461333274841,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6766045093536377,0.2475301027297973,1.1395338773727417,285.01275634765625,284.95001220703125,301.6964416503906,291.7901916503906,298.4861145019531,297.2222900390625,285.0121154785156,1.0,0.6959251165390015,0.3753353357315063,0.3753353357315063,1.0,1.0,-3.592676877975464,1.0144364833831787,2.5782406330108643,0.2071036547422409,0.9941595196723938,0.9941595196723938,0.0,245.84608459472656,253.0,58327.23046875,0.0,4153.03955078125,1.0,279.44293212890625,283.0756225585937,294.76837158203125,298.4797668457031,293.1499938964844,293.1499938964844,279.1499938964844,33676.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631759524345398,1.0,0.0,0.0,3.838521003723145,3.838546514511109,9.831530860537896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8963.68359375,0.0,1734.91015625,1895.4371337890625,0.0,3980.845703125,0.9462428689002992,1.0,0.0,3.0,1.0,0.0
18196260,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7871230244636536,0.3977725505828857,0.3628282845020294,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9455446004867554,0.6883164048194885,0.6541712284088135,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8827306628227234,0.5694623589515686,0.4005568027496338,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8225000500679016,0.4554009735584259,0.4359944462776184,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743980646133423,0.2473569065332412,1.1400929689407349,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.4887390136719,297.217041015625,284.8930053710937,1.0,0.6978676915168762,0.3745116293430328,0.3745116293430328,1.0,1.0,-3.595369577407837,1.012742519378662,2.582627058029175,0.2049953639507293,0.8900308609008789,0.8900308609008789,0.0,249.15695190429688,256.0,59152.90625,0.0,4180.48681640625,1.0,279.156005859375,282.92999267578125,294.80401611328125,298.6342163085937,293.1499938964844,293.1499938964844,279.45001220703125,38691.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972229540348053,1.0,0.0,0.0,3.743930101394653,3.743955612182617,9.352953043162416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.58642578125,0.0,1660.86083984375,1895.4371337890625,0.0,4060.820068359375,0.9281201958656312,1.0,0.0,3.0,1.0,0.0
18196320,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.7871230244636536,0.3977725505828857,0.3628282845020294,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9455446004867554,0.6883164048194885,0.6541712284088135,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.8827306628227234,0.5694623589515686,0.4005568027496338,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8225000500679016,0.4554009735584259,0.4359944462776184,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.6743980646133423,0.2473569065332412,1.1400929689407349,284.8914794921875,284.95001220703125,301.73016357421875,291.77734375,298.4887390136719,297.217041015625,284.8930053710937,1.0,0.6978676915168762,0.3745116293430328,0.3745116293430328,1.0,1.0,-3.595369577407837,1.012742519378662,2.582627058029175,0.2049953639507293,0.8900308609008789,0.8900308609008789,0.0,249.15695190429688,256.0,59152.90625,0.0,4180.48681640625,1.0,279.156005859375,282.92999267578125,294.80401611328125,298.6342163085937,293.1499938964844,293.1499938964844,279.45001220703125,38691.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972229540348053,1.0,0.0,0.0,3.743930101394653,3.743955612182617,9.352953043162416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8059.58642578125,0.0,1660.86083984375,1895.4371337890625,0.0,4060.820068359375,0.9281201958656312,1.0,0.0,3.0,1.0,0.0
18196380,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7849360108375549,0.3978444337844848,0.3626936972141266,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9429210424423218,0.6888614892959595,0.654426634311676,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.882036030292511,0.5728675723075867,0.4027438759803772,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8207592368125916,0.4560135900974273,0.4364178478717804,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6727214455604553,0.2475886642932891,1.1408857107162476,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,298.4986877441406,297.22174072265625,285.01202392578125,1.0,0.6997885704040527,0.3736879527568817,0.3736879527568817,1.0,1.0,-3.5995981693267822,1.0115554332733154,2.588042736053467,0.2027786821126938,0.9944056272506714,0.9944056272506714,0.0,251.92420959472656,259.0,58327.76171875,0.0,4208.73681640625,1.0,279.44293212890625,283.074462890625,294.74267578125,298.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641109108924866,1.0,0.0,0.0,3.839789628982544,3.839815139770508,9.838029200182064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.17578125,0.0,1736.53955078125,1895.4371337890625,0.0,3989.145263671875,0.9465367794036864,1.0,0.0,3.0,1.0,0.0
18196440,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7849360108375549,0.3978444337844848,0.3626936972141266,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9429210424423218,0.6888614892959595,0.654426634311676,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.882036030292511,0.5728675723075867,0.4027438759803772,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126647949219,0.8207592368125916,0.4560135900974273,0.4364178478717804,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6727214455604553,0.2475886642932891,1.1408857107162476,285.0126342773437,284.95001220703125,301.7640380859375,291.7646484375,298.4986877441406,297.22174072265625,285.01202392578125,1.0,0.6997885704040527,0.3736879527568817,0.3736879527568817,1.0,1.0,-3.5995981693267822,1.0115554332733154,2.588042736053467,0.2027786821126938,0.9944056272506714,0.9944056272506714,0.0,251.92420959472656,259.0,58327.76171875,0.0,4208.73681640625,1.0,279.44293212890625,283.074462890625,294.74267578125,298.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33686.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9641109108924866,1.0,0.0,0.0,3.839789628982544,3.839815139770508,9.838029200182064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8957.17578125,0.0,1736.53955078125,1895.4371337890625,0.0,3989.145263671875,0.9465367794036864,1.0,0.0,3.0,1.0,0.0
18196500,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812561035156,0.7838866710662842,0.3974665701389313,0.362669825553894,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802185058594,0.9416521191596984,0.688677966594696,0.6546227335929871,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8817161321640015,0.5741134285926819,0.4038651585578918,297.1840515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88092041015625,0.8199378252029419,0.4560359120368957,0.4367006123065948,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8830871582031,0.6719557642936707,0.2475654333829879,1.141580581665039,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.5008544921875,297.2203063964844,284.8776550292969,1.0,0.7008211612701416,0.3732761144638061,0.3732761144638061,1.0,1.0,-3.6023378372192383,1.0111548900604248,2.591182947158813,0.2018725574016571,0.9057693481445312,0.9057693481445312,0.0,253.35076904296875,259.0,59361.859375,0.0,4224.80029296875,1.0,279.193359375,282.91424560546875,294.7929077148437,298.6702575683594,293.1499938964844,293.1499938964844,279.1499938964844,36980.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9705913066864014,1.0,0.0,0.0,3.8214166164398193,3.821442604064941,9.744107956066728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8678.26171875,0.0,1740.052978515625,1895.4371337890625,0.0,4046.41552734375,0.9426394701004028,1.0,0.0,3.0,1.0,0.0
18196560,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.7820860147476196,0.3968768417835235,0.3622448742389679,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.9394893646240234,0.6882134079933167,0.6543190479278564,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8806338906288147,0.5751462578773499,0.4046540260314941,297.17999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.8184767365455627,0.4558524787425995,0.4366485476493835,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.6706030368804932,0.2474000602960586,1.1413776874542236,284.8912353515625,284.95001220703125,301.79766845703125,291.75201416015625,298.50128173828125,297.216552734375,284.89288330078125,1.0,0.7016955018043518,0.372879296541214,0.372879296541214,1.0,1.0,-3.602107524871826,1.0098339319229126,2.592273473739624,0.2006773650646209,0.8901383280754089,0.8901383280754089,0.0,255.22740173339844,262.0,59149.3359375,0.0,4235.73876953125,1.0,279.15606689453125,282.92889404296875,294.7787475585937,298.60858154296875,293.1499938964844,293.1499938964844,279.45001220703125,38712.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9731420874595642,1.0,0.0,0.0,3.744657278060913,3.744682788848877,9.356587042930188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.1025390625,0.0,1661.87158203125,1895.4371337890625,0.0,4068.8310546875,0.928335666656494,1.0,0.0,3.0,1.0,0.0
18196620,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7799803018569946,0.3969425559043884,0.36210498213768,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9368796348571776,0.6886805295944214,0.6545014381408691,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8799992203712463,0.5785579681396484,0.4068441689014435,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8167762160301208,0.4564482271671295,0.4370554089546203,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6689872145652771,0.2476163506507873,1.14210045337677,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.510986328125,297.22125244140625,285.0118408203125,1.0,0.7035827040672302,0.3720856606960296,0.3720856606960296,1.0,1.0,-3.6061415672302246,1.0086641311645508,2.5974771976470947,0.1985140740871429,0.9944537281990052,0.9944537281990052,0.0,257.9931335449219,265.0,58321.23046875,0.0,4263.5703125,1.0,279.44293212890625,283.0733947753906,294.7173767089844,298.4277648925781,293.1499938964844,293.1499938964844,279.1499938964844,33696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650200009346008,1.0,0.0,0.0,3.840505838394165,3.840531349182129,9.841700148172094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.859375,0.0,1737.490234375,1895.4371337890625,0.0,3997.206298828125,0.946705996990204,1.0,0.0,3.0,1.0,0.0
18196680,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.7799803018569946,0.3969425559043884,0.36210498213768,297.1680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.9368796348571776,0.6886805295944214,0.6545014381408691,297.3698425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.8799992203712463,0.5785579681396484,0.4068441689014435,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8167762160301208,0.4564482271671295,0.4370554089546203,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.6689872145652771,0.2476163506507873,1.14210045337677,285.012451171875,284.95001220703125,301.8306579589844,291.7393798828125,298.510986328125,297.22125244140625,285.0118408203125,1.0,0.7035827040672302,0.3720856606960296,0.3720856606960296,1.0,1.0,-3.6061415672302246,1.0086641311645508,2.5974771976470947,0.1985140740871429,0.9944537281990052,0.9944537281990052,0.0,257.9931335449219,265.0,58321.23046875,0.0,4263.5703125,1.0,279.44293212890625,283.0733947753906,294.7173767089844,298.4277648925781,293.1499938964844,293.1499938964844,279.1499938964844,33696.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9650200009346008,1.0,0.0,0.0,3.840505838394165,3.840531349182129,9.841700148172094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.859375,0.0,1737.490234375,1895.4371337890625,0.0,3997.206298828125,0.946705996990204,1.0,0.0,3.0,1.0,0.0
18196740,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7772310972213745,0.3959712386131286,0.3616515100002289,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.933479368686676,0.687954843044281,0.6543205380439758,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8786683678627014,0.5808261632919312,0.4087492227554321,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8145344853401184,0.4562703967094421,0.437270313501358,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6669456362724304,0.2474121004343032,1.1425249576568604,284.89111328125,284.95001220703125,301.8627014160156,291.7265625,298.5130615234375,297.2160339355469,284.8926086425781,1.0,0.7054566144943237,0.3712920546531677,0.3712920546531677,1.0,1.0,-3.6084506511688232,1.0069169998168943,2.6015336513519287,0.1964249014854431,0.8900760412216187,0.8900760412216187,0.0,261.29791259765625,268.0,59141.35546875,0.0,4290.12841796875,1.0,279.156005859375,282.92779541015625,294.75323486328125,298.5821228027344,293.1499938964844,293.1499938964844,279.45001220703125,38710.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740657210350036,1.0,0.0,0.0,3.745333433151245,3.745358943939209,9.359965815747272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.45166015625,0.0,1662.65283203125,1895.4371337890625,0.0,4076.9296875,0.9284429550170898,1.0,0.0,3.0,1.0,0.0
18196800,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7772310972213745,0.3959712386131286,0.3616515100002289,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912658691406,0.933479368686676,0.687954843044281,0.6543205380439758,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.8786683678627014,0.5808261632919312,0.4087492227554321,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8145344853401184,0.4562703967094421,0.437270313501358,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8902587890625,0.6669456362724304,0.2474121004343032,1.1425249576568604,284.89111328125,284.95001220703125,301.8627014160156,291.7265625,298.5130615234375,297.2160339355469,284.8926086425781,1.0,0.7054566144943237,0.3712920546531677,0.3712920546531677,1.0,1.0,-3.6084506511688232,1.0069169998168943,2.6015336513519287,0.1964249014854431,0.8900760412216187,0.8900760412216187,0.0,261.29791259765625,268.0,59141.35546875,0.0,4290.12841796875,1.0,279.156005859375,282.92779541015625,294.75323486328125,298.5821228027344,293.1499938964844,293.1499938964844,279.45001220703125,38710.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9740657210350036,1.0,0.0,0.0,3.745333433151245,3.745358943939209,9.359965815747272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8046.45166015625,0.0,1662.65283203125,1895.4371337890625,0.0,4076.9296875,0.9284429550170898,1.0,0.0,3.0,1.0,0.0
18196860,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.775210440158844,0.3960351347923279,0.3615110516548157,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9309039115905762,0.6883480548858643,0.6544344425201416,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8780884146690369,0.5842362642288208,0.4109376966953277,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.812865138053894,0.4568536281585693,0.437665194272995,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6653910875320435,0.2476144134998321,1.1431840658187866,285.01226806640625,284.95001220703125,301.8934020996094,291.7135009765625,298.5221862792969,297.220703125,285.0116271972656,1.0,0.7073115706443787,0.3705416917800903,0.3705416917800903,1.0,1.0,-3.6123085021972656,1.0058091878890991,2.606499195098877,0.1943546533584594,0.9941845536231996,0.9941845536231996,0.0,264.05938720703125,271.0,58305.3828125,0.0,4317.56298828125,1.0,279.44293212890625,283.072509765625,294.6914367675781,298.4006652832031,293.1499938964844,293.1499938964844,279.1499938964844,33706.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659287333488464,1.0,0.0,0.0,3.840385913848877,3.840411424636841,9.841086239248398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1767578125,0.0,1737.4215087890625,1895.4371337890625,0.0,4005.255859375,0.9466850757598876,1.0,0.0,3.0,1.0,0.0
18196920,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.775210440158844,0.3960351347923279,0.3615110516548157,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9309039115905762,0.6883480548858643,0.6544344425201416,297.3715515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8780884146690369,0.5842362642288208,0.4109376966953277,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.812865138053894,0.4568536281585693,0.437665194272995,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.6653910875320435,0.2476144134998321,1.1431840658187866,285.01226806640625,284.95001220703125,301.8934020996094,291.7135009765625,298.5221862792969,297.220703125,285.0116271972656,1.0,0.7073115706443787,0.3705416917800903,0.3705416917800903,1.0,1.0,-3.6123085021972656,1.0058091878890991,2.606499195098877,0.1943546533584594,0.9941845536231996,0.9941845536231996,0.0,264.05938720703125,271.0,58305.3828125,0.0,4317.56298828125,1.0,279.44293212890625,283.072509765625,294.6914367675781,298.4006652832031,293.1499938964844,293.1499938964844,279.1499938964844,33706.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9659287333488464,1.0,0.0,0.0,3.840385913848877,3.840411424636841,9.841086239248398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.1767578125,0.0,1737.4215087890625,1895.4371337890625,0.0,4005.255859375,0.9466850757598876,1.0,0.0,3.0,1.0,0.0
18196980,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7725659608840942,0.3950647115707397,0.3610578179359436,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9275628924369812,0.6875497698783875,0.6541855931282043,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8768237829208374,0.5864862203598022,0.4128329455852508,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8106515407562256,0.4566636681556701,0.437868982553482,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6634273529052734,0.24739670753479,1.143550157546997,284.8910217285156,284.95001220703125,301.9223937988281,291.7001037597656,298.52349853515625,297.2154541015625,284.8925170898437,1.0,0.7091540694236755,0.3697913289070129,0.3697913289070129,1.0,1.0,-3.61444091796875,1.0041309595108032,2.610309839248657,0.1923662275075912,0.8897750377655029,0.8897750377655029,0.0,267.36236572265625,274.0,59120.8046875,0.0,4343.70849609375,1.0,279.156005859375,282.9271545410156,294.726806640625,298.5542907714844,293.1499938964844,293.1499938964844,279.45001220703125,38724.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974984347820282,1.0,0.0,0.0,3.744666814804077,3.744692325592041,9.35663479140203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.27294921875,0.0,1661.97705078125,1895.4371337890625,0.0,4084.974365234375,0.9283033013343812,1.0,0.0,3.0,1.0,0.0
18197040,297.1168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7725659608840942,0.3950647115707397,0.3610578179359436,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9275628924369812,0.6875497698783875,0.6541855931282043,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.8768237829208374,0.5864862203598022,0.4128329455852508,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.8106515407562256,0.4566636681556701,0.437868982553482,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.6634273529052734,0.24739670753479,1.143550157546997,284.8910217285156,284.95001220703125,301.9223937988281,291.7001037597656,298.52349853515625,297.2154541015625,284.8925170898437,1.0,0.7091540694236755,0.3697913289070129,0.3697913289070129,1.0,1.0,-3.61444091796875,1.0041309595108032,2.610309839248657,0.1923662275075912,0.8897750377655029,0.8897750377655029,0.0,267.36236572265625,274.0,59120.8046875,0.0,4343.70849609375,1.0,279.156005859375,282.9271545410156,294.726806640625,298.5542907714844,293.1499938964844,293.1499938964844,279.45001220703125,38724.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.974984347820282,1.0,0.0,0.0,3.744666814804077,3.744692325592041,9.35663479140203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8038.27294921875,0.0,1661.97705078125,1895.4371337890625,0.0,4084.974365234375,0.9283033013343812,1.0,0.0,3.0,1.0,0.0
18197100,297.11834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.7712457180023193,0.3950005769729614,0.3607921600341797,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138854980469,0.9258790612220764,0.6875902414321899,0.6539726853370667,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8761996030807495,0.5880889892578125,0.4137568473815918,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.8095134496688843,0.4568561017513275,0.4378980994224548,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.6624075770378113,0.2474259585142135,1.1434147357940674,285.0136108398437,284.95001220703125,301.9361572265625,291.6932373046875,298.5267639160156,297.2167358398437,285.0155944824219,1.0,0.7099926471710205,0.3694161474704742,0.3694161474704742,1.0,1.0,-3.6148409843444815,1.003083348274231,2.611757755279541,0.1911535710096359,0.972859799861908,0.972859799861908,0.0,268.96148681640625,274.0,58189.98046875,0.0,4354.68212890625,1.0,279.40362548828125,283.0738830566406,294.663818359375,298.3312683105469,293.1499938964844,293.1499938964844,279.45001220703125,34585.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.969014585018158,1.0,0.0,0.0,3.781416654586792,3.7814416885375977,9.54118604568066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8299.931640625,0.0,1673.38623046875,1895.4371337890625,0.0,4032.523193359375,0.9352267980575562,1.0,0.0,3.0,1.0,0.0
18197160,297.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.770611584186554,0.3951256573200226,0.3609093725681305,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.9250187277793884,0.6878677010536194,0.6542226672172546,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.8762716054916382,0.5898812413215637,0.4150046408176422,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.8089854717254639,0.4572342336177826,0.4382475316524505,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128173828125,0.6619197130203247,0.2475846707820892,1.1441359519958496,285.0122985839844,284.95001220703125,301.9493408203125,291.6862487792969,298.531494140625,297.2200622558594,285.0113525390625,1.0,0.7109764218330383,0.3690485060214996,0.3690485060214996,1.0,1.0,-3.61806845664978,1.002964735031128,2.6151037216186523,0.1902777254581451,0.99376380443573,0.99376380443573,0.0,270.13153076171875,277.0,58276.140625,0.0,4370.6640625,1.0,279.4440002441406,283.0719299316406,294.66326904296875,298.3709716796875,293.1499938964844,293.1499938964844,279.1499938964844,33666.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9668043851852416,1.0,0.0,0.0,3.8407695293426514,3.840794801712036,9.843051884672605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8933.29296875,0.0,1737.5750732421875,1895.4371337890625,0.0,4013.00341796875,0.9465181231498718,1.0,0.0,3.0,1.0,0.0
18197220,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.768081545829773,0.394158273935318,0.3604646623134613,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9217751026153564,0.6869999766349792,0.6539156436920166,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8750755190849304,0.5921028852462769,0.4168886840343475,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.806792676448822,0.4570345878601074,0.438446968793869,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6600394248962402,0.247355043888092,1.1444597244262695,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.531494140625,297.2147827148437,284.89239501953125,1.0,0.7127896547317505,0.3683132231235504,0.3683132231235504,1.0,1.0,-3.620071649551392,1.0012834072113037,2.618788242340088,0.188309371471405,0.8891712427139282,0.8891712427139282,0.0,273.4246520996094,280.0,59086.87109375,0.0,4396.466796875,1.0,279.1560363769531,282.9268798828125,294.6986694335937,298.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,38743.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759225845336914,1.0,0.0,0.0,3.7428057193756095,3.742831230163574,9.34733634494478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.46875,0.0,1659.9398193359375,1895.4371337890625,0.0,4093.180419921875,0.9278985261917114,1.0,0.0,3.0,1.0,0.0
18197280,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.768081545829773,0.394158273935318,0.3604646623134613,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.9217751026153564,0.6869999766349792,0.6539156436920166,297.3665771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.8750755190849304,0.5921028852462769,0.4168886840343475,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.806792676448822,0.4570345878601074,0.438446968793869,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.6600394248962402,0.247355043888092,1.1444597244262695,284.89093017578125,284.95001220703125,301.973876953125,291.671875,298.531494140625,297.2147827148437,284.89239501953125,1.0,0.7127896547317505,0.3683132231235504,0.3683132231235504,1.0,1.0,-3.620071649551392,1.0012834072113037,2.618788242340088,0.188309371471405,0.8891712427139282,0.8891712427139282,0.0,273.4246520996094,280.0,59086.87109375,0.0,4396.466796875,1.0,279.1560363769531,282.9268798828125,294.6986694335937,298.5240173339844,293.1499938964844,293.1499938964844,279.45001220703125,38743.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759225845336914,1.0,0.0,0.0,3.7428057193756095,3.742831230163574,9.34733634494478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8028.46875,0.0,1659.9398193359375,1895.4371337890625,0.0,4093.180419921875,0.9278985261917114,1.0,0.0,3.0,1.0,0.0
18197340,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7662174701690674,0.394218772649765,0.3603239357471466,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9193128943443298,0.6872467994689941,0.6538953185081482,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.874569296836853,0.5954729318618774,0.4190487563610077,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8051405549049377,0.4575957953929901,0.4388221204280853,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6585960388183594,0.2475312799215316,1.1450053453445437,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,298.5379638671875,297.21929931640625,285.0108337402344,1.0,0.7145839333534241,0.3675779700279236,0.3675779700279236,1.0,1.0,-3.623573303222656,1.000091791152954,2.623481512069702,0.186217114329338,0.992540180683136,0.992540180683136,0.0,276.1845397949219,283.0,58239.69140625,0.0,4423.1123046875,1.0,279.44293212890625,283.0713195800781,294.6348876953125,298.3399658203125,293.1499938964844,293.1499938964844,279.1499938964844,33725.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678085446357728,1.0,0.0,0.0,3.837280750274658,3.837306261062622,9.825178040046012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.201171875,0.0,1733.788818359375,1895.4371337890625,0.0,4021.878173828125,0.9459961652755736,1.0,0.0,3.0,1.0,0.0
18197400,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.7662174701690674,0.394218772649765,0.3603239357471466,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9193128943443298,0.6872467994689941,0.6538953185081482,297.3728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0114440917969,0.874569296836853,0.5954729318618774,0.4190487563610077,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115051269531,0.8051405549049377,0.4575957953929901,0.4388221204280853,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.6585960388183594,0.2475312799215316,1.1450053453445437,285.011474609375,284.95001220703125,301.9956359863281,291.6568603515625,298.5379638671875,297.21929931640625,285.0108337402344,1.0,0.7145839333534241,0.3675779700279236,0.3675779700279236,1.0,1.0,-3.623573303222656,1.000091791152954,2.623481512069702,0.186217114329338,0.992540180683136,0.992540180683136,0.0,276.1845397949219,283.0,58239.69140625,0.0,4423.1123046875,1.0,279.44293212890625,283.0713195800781,294.6348876953125,298.3399658203125,293.1499938964844,293.1499938964844,279.1499938964844,33725.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678085446357728,1.0,0.0,0.0,3.837280750274658,3.837306261062622,9.825178040046012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.201171875,0.0,1733.788818359375,1895.4371337890625,0.0,4021.878173828125,0.9459961652755736,1.0,0.0,3.0,1.0,0.0
18197460,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7637682557106018,0.3932513296604156,0.3598715662956238,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9161568284034728,0.686306893825531,0.6535122990608215,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734009861946106,0.5976520776748657,0.4208997189998626,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8029543161392212,0.4573838412761688,0.4390053749084472,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6567738056182861,0.2472881078720092,1.145259976387024,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5361633300781,297.21392822265625,284.8923034667969,1.0,0.7163645625114441,0.3668422698974609,0.3668422698974609,1.0,1.0,-3.625333070755005,0.998323142528534,2.6270101070404053,0.1842039376497268,0.8881679177284241,0.8881679177284241,0.0,279.48846435546875,286.0,59037.15625,0.0,4448.38232421875,1.0,279.1560363769531,282.92706298828125,294.66802978515625,298.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,38772.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976905643939972,1.0,0.0,0.0,3.739470958709717,3.7394962310791016,9.33068633912626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.5615234375,0.0,1656.2589111328125,1895.4371337890625,0.0,4101.76806640625,0.9271790981292723,1.0,0.0,3.0,1.0,0.0
