time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18197520,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905639648437,0.7637682557106018,0.3932513296604156,0.3598715662956238,297.1395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9161568284034728,0.686306893825531,0.6535122990608215,297.36639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.8734009861946106,0.5976520776748657,0.4208997189998626,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.8029543161392212,0.4573838412761688,0.4390053749084472,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899841308594,0.6567738056182861,0.2472881078720092,1.145259976387024,284.89080810546875,284.95001220703125,302.0142517089844,291.64111328125,298.5361633300781,297.21392822265625,284.8923034667969,1.0,0.7163645625114441,0.3668422698974609,0.3668422698974609,1.0,1.0,-3.625333070755005,0.998323142528534,2.6270101070404053,0.1842039376497268,0.8881679177284241,0.8881679177284241,0.0,279.48846435546875,286.0,59037.15625,0.0,4448.38232421875,1.0,279.1560363769531,282.92706298828125,294.66802978515625,298.4903259277344,293.1499938964844,293.1499938964844,279.45001220703125,38772.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.976905643939972,1.0,0.0,0.0,3.739470958709717,3.7394962310791016,9.33068633912626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.5615234375,0.0,1656.2589111328125,1895.4371337890625,0.0,4101.76806640625,0.9271790981292723,1.0,0.0,3.0,1.0,0.0
18197580,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7619785070419312,0.3933107554912567,0.3597317039966583,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9137822985649108,0.6864824295043945,0.6534271836280823,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8729190826416016,0.6009852290153503,0.4230343997478485,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8013439178466797,0.4579344987869262,0.4393714964389801,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6553821563720703,0.2474519610404968,1.1457524299621582,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5406799316406,297.21832275390625,285.0101928710937,1.0,0.7181283831596375,0.3661065697669983,0.3661065697669983,1.0,1.0,-3.628652572631836,0.9970620274543762,2.6315906047821045,0.1820731908082962,0.990936279296875,0.990936279296875,0.0,282.2474975585937,289.0,58184.10546875,0.0,4474.60693359375,1.0,279.4429016113281,283.0711669921875,294.6026611328125,298.30438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688045382499696,1.0,0.0,0.0,3.833734035491944,3.8337595462799072,9.807024525798624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7490234375,0.0,1729.5609130859375,1895.4371337890625,0.0,4030.67041015625,0.9452022910118104,1.0,0.0,3.0,1.0,0.0
18197640,297.11968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.7619785070419312,0.3933107554912567,0.3597317039966583,297.1427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107727050781,0.9137822985649108,0.6864824295043945,0.6534271836280823,297.372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.8729190826416016,0.6009852290153503,0.4230343997478485,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.8013439178466797,0.4579344987869262,0.4393714964389801,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.6553821563720703,0.2474519610404968,1.1457524299621582,285.0108337402344,284.95001220703125,302.02935791015625,291.6245422363281,298.5406799316406,297.21832275390625,285.0101928710937,1.0,0.7181283831596375,0.3661065697669983,0.3661065697669983,1.0,1.0,-3.628652572631836,0.9970620274543762,2.6315906047821045,0.1820731908082962,0.990936279296875,0.990936279296875,0.0,282.2474975585937,289.0,58184.10546875,0.0,4474.60693359375,1.0,279.4429016113281,283.0711669921875,294.6026611328125,298.30438232421875,293.1499938964844,293.1499938964844,279.1499938964844,33736.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688045382499696,1.0,0.0,0.0,3.833734035491944,3.8337595462799072,9.807024525798624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8902.7490234375,0.0,1729.5609130859375,1895.4371337890625,0.0,4030.67041015625,0.9452022910118104,1.0,0.0,3.0,1.0,0.0
18197700,297.11773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7611192464828491,0.3929313123226166,0.3597036302089691,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.912644863128662,0.6861140727996826,0.6534505486488342,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.8726889491081238,0.6021538376808167,0.4241175055503845,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8005859851837158,0.4579249620437622,0.4396255314350128,297.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6547502279281616,0.2473953664302826,1.1463028192520142,284.8794250488281,284.95001220703125,302.03546142578125,291.6159362792969,298.5397033691406,297.2166748046875,284.8765869140625,1.0,0.719081699848175,0.3657387197017669,0.3657387197017669,1.0,1.0,-3.630925178527832,0.9966180920600892,2.634307146072388,0.1812076568603515,0.902140974998474,0.902140974998474,0.0,283.6754150390625,289.0,59199.390625,0.0,4489.70703125,1.0,279.1935119628906,282.91217041015625,294.6507873535156,298.5175476074219,293.1499938964844,293.1499938964844,279.1499938964844,37100.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9753183722496032,1.0,0.0,0.0,3.813021421432495,3.813047409057617,9.70134124145261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8623.86328125,0.0,1730.8140869140625,1895.4371337890625,0.0,4087.897216796875,0.9408010244369508,1.0,0.0,3.0,1.0,0.0
18197760,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.7596215605735779,0.3923487365245819,0.3592829704284668,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.9107561707496644,0.6854594945907593,0.6529738903045654,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8717711567878723,0.6030571460723877,0.4248343110084533,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.799217164516449,0.4577149152755737,0.4395469725131988,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8898010253906,0.6536245346069336,0.2471972107887268,1.145957112312317,284.8907165527344,284.95001220703125,302.04058837890625,291.6070861816406,298.53662109375,297.2126159667969,284.892333984375,1.0,0.719876229763031,0.3653859794139862,0.3653859794139862,1.0,1.0,-3.630201578140259,0.9952632188796996,2.6349384784698486,0.180068165063858,0.8867243528366089,0.8867243528366089,0.0,285.55377197265625,292.0,58965.73046875,0.0,4499.369140625,1.0,279.1561279296875,282.9280090332031,294.6342163085937,298.4524230957031,293.1499938964844,293.1499938964844,279.45001220703125,38821.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9779157638549804,1.0,0.0,0.0,3.7339234352111816,3.7339487075805664,9.303023489337648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8001.78857421875,0.0,1650.1544189453125,1895.4371337890625,0.0,4110.580078125,0.926022171974182,1.0,0.0,3.0,1.0,0.0
18197820,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7578831315040588,0.3924089670181274,0.3591469824314117,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9084392786026,0.68550044298172,0.6527754664421082,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8712007403373718,0.606149435043335,0.4268200397491455,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7976325750350952,0.4582588672637939,0.4399089813232422,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6522619128227234,0.247344970703125,1.1463932991027832,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.53826904296875,297.216064453125,285.00927734375,1.0,0.7215965390205383,0.3646804988384247,0.3646804988384247,1.0,1.0,-3.633137464523315,0.9939665198326112,2.63917088508606,0.1779795736074447,0.9886300563812256,0.9886300563812256,0.0,288.3378601074219,295.0,58107.7421875,0.0,4524.767578125,1.0,279.44287109375,283.0713806152344,294.56689453125,298.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,33749.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698428511619568,1.0,0.0,0.0,3.828447341918945,3.828472852706909,9.77999548013031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.72265625,0.0,1723.2457275390625,1895.4371337890625,0.0,4039.824462890625,0.944016695022583,1.0,0.0,3.0,1.0,0.0
18197880,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7578831315040588,0.3924089670181274,0.3591469824314117,297.135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.9084392786026,0.68550044298172,0.6527754664421082,297.3685913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8712007403373718,0.606149435043335,0.4268200397491455,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.7976325750350952,0.4582588672637939,0.4399089813232422,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.6522619128227234,0.247344970703125,1.1463932991027832,285.0099182128906,284.95001220703125,302.0475769042969,291.5886535644531,298.53826904296875,297.216064453125,285.00927734375,1.0,0.7215965390205383,0.3646804988384247,0.3646804988384247,1.0,1.0,-3.633137464523315,0.9939665198326112,2.63917088508606,0.1779795736074447,0.9886300563812256,0.9886300563812256,0.0,288.3378601074219,295.0,58107.7421875,0.0,4524.767578125,1.0,279.44287109375,283.0713806152344,294.56689453125,298.2640686035156,293.1499938964844,293.1499938964844,279.1499938964844,33749.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9698428511619568,1.0,0.0,0.0,3.828447341918945,3.828472852706909,9.77999548013031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.72265625,0.0,1723.2457275390625,1895.4371337890625,0.0,4039.824462890625,0.944016695022583,1.0,0.0,3.0,1.0,0.0
18197940,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7555940747261047,0.3914481103420257,0.3586987853050232,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.905524730682373,0.6843480467796326,0.652193009853363,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8699672222137451,0.6079968214035034,0.4284479320049286,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7955435514450073,0.4580307006835937,0.4400771856307983,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6505438089370728,0.2470712661743164,1.1465191841125488,284.8907165527344,284.95001220703125,302.04998779296875,291.5691223144531,298.53131103515625,297.2096252441406,284.8921813964844,1.0,0.7232897877693176,0.3639749884605407,0.3639749884605407,1.0,1.0,-3.634221076965332,0.9920641183853148,2.642157077789306,0.1759625524282455,0.884606659412384,0.884606659412384,0.0,291.6654052734375,298.0,58870.06640625,0.0,4548.42333984375,1.0,279.1561279296875,282.9294738769531,294.5962219238281,298.4085998535156,293.1499938964844,293.1499938964844,279.45001220703125,38859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789824485778807,1.0,0.0,0.0,3.726540565490722,3.7265658378601074,9.266270808439004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.146484375,0.0,1641.847900390625,1895.4371337890625,0.0,4119.8720703125,0.9243646264076232,1.0,0.0,3.0,1.0,0.0
18198000,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904724121094,0.7555940747261047,0.3914481103420257,0.3586987853050232,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.905524730682373,0.6843480467796326,0.652193009853363,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.8699672222137451,0.6079968214035034,0.4284479320049286,297.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905944824219,0.7955435514450073,0.4580307006835937,0.4400771856307983,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.6505438089370728,0.2470712661743164,1.1465191841125488,284.8907165527344,284.95001220703125,302.04998779296875,291.5691223144531,298.53131103515625,297.2096252441406,284.8921813964844,1.0,0.7232897877693176,0.3639749884605407,0.3639749884605407,1.0,1.0,-3.634221076965332,0.9920641183853148,2.642157077789306,0.1759625524282455,0.884606659412384,0.884606659412384,0.0,291.6654052734375,298.0,58870.06640625,0.0,4548.42333984375,1.0,279.1561279296875,282.9294738769531,294.5962219238281,298.4085998535156,293.1499938964844,293.1499938964844,279.45001220703125,38859.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9789824485778807,1.0,0.0,0.0,3.726540565490722,3.7265658378601074,9.266270808439004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7984.146484375,0.0,1641.847900390625,1895.4371337890625,0.0,4119.8720703125,0.9243646264076232,1.0,0.0,3.0,1.0,0.0
18198060,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7539293766021729,0.391506552696228,0.3585638105869293,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9033500552177428,0.6843052506446838,0.6519103646278381,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8693926930427551,0.6110045909881592,0.4303592443466186,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.794011652469635,0.4585644602775574,0.4404316246509552,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6492293477058411,0.2472035139799118,1.1468846797943115,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5311584472656,297.2130126953125,285.0087890625,1.0,0.7249623537063599,0.3633168637752533,0.3633168637752533,1.0,1.0,-3.636873245239258,0.99081552028656,2.646057844161988,0.1739709675312042,0.9858655333518982,0.9858655333518982,0.0,294.4356689453125,301.0,58013.9921875,0.0,4573.01220703125,1.0,279.4428100585937,283.0726318359375,294.53033447265625,298.2198791503906,293.1499938964844,293.1499938964844,279.1499938964844,33750.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703704118728638,1.0,0.0,0.0,3.8208281993865967,3.820853471755981,9.741106623550877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0517578125,0.0,1714.0399169921875,1895.4371337890625,0.0,4044.470947265625,0.9423012137413024,1.0,0.0,3.0,1.0,0.0
18198120,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7539293766021729,0.391506552696228,0.3585638105869293,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9033500552177428,0.6843052506446838,0.6519103646278381,297.3630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8693926930427551,0.6110045909881592,0.4303592443466186,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.794011652469635,0.4585644602775574,0.4404316246509552,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6492293477058411,0.2472035139799118,1.1468846797943115,285.0093994140625,284.95001220703125,302.04998779296875,291.5550537109375,298.5311584472656,297.2130126953125,285.0087890625,1.0,0.7249623537063599,0.3633168637752533,0.3633168637752533,1.0,1.0,-3.636873245239258,0.99081552028656,2.646057844161988,0.1739709675312042,0.9858655333518982,0.9858655333518982,0.0,294.4356689453125,301.0,58013.9921875,0.0,4573.01220703125,1.0,279.4428100585937,283.0726318359375,294.53033447265625,298.2198791503906,293.1499938964844,293.1499938964844,279.1499938964844,33750.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9703704118728638,1.0,0.0,0.0,3.8208281993865967,3.820853471755981,9.741106623550877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8862.0517578125,0.0,1714.0399169921875,1895.4371337890625,0.0,4044.470947265625,0.9423012137413024,1.0,0.0,3.0,1.0,0.0
18198180,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7517377734184265,0.3905535340309143,0.3581186532974243,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9006327390670776,0.6830978989601135,0.6512684226036072,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8681983351707458,0.6127927899360657,0.4319426715373993,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7919937968254089,0.4583303928375244,0.440591424703598,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6475808024406433,0.2469213008880615,1.1469595432281494,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,298.5238342285156,297.2067565917969,284.893798828125,1.0,0.7266166806221008,0.3626587092876434,0.3626587092876434,1.0,1.0,-3.637763977050781,0.9889974594116212,2.64876651763916,0.1720654964447021,0.8835940361022949,0.8835940361022949,0.0,297.74420166015625,304.0,58798.5625,0.0,4596.04931640625,1.0,279.1561889648437,282.9325256347656,294.5735778808594,298.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,38827.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978293776512146,1.0,0.0,0.0,3.719052791595459,3.719078063964844,9.229071338268112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.4248046875,0.0,1632.91845703125,1895.4371337890625,0.0,4113.87451171875,0.9226942658424376,1.0,0.0,3.0,1.0,0.0
18198240,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.7517377734184265,0.3905535340309143,0.3581186532974243,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9006327390670776,0.6830978989601135,0.6512684226036072,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.8681983351707458,0.6127927899360657,0.4319426715373993,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.7919937968254089,0.4583303928375244,0.440591424703598,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6475808024406433,0.2469213008880615,1.1469595432281494,284.8923034667969,284.95001220703125,302.04998779296875,291.5524597167969,298.5238342285156,297.2067565917969,284.893798828125,1.0,0.7266166806221008,0.3626587092876434,0.3626587092876434,1.0,1.0,-3.637763977050781,0.9889974594116212,2.64876651763916,0.1720654964447021,0.8835940361022949,0.8835940361022949,0.0,297.74420166015625,304.0,58798.5625,0.0,4596.04931640625,1.0,279.1561889648437,282.9325256347656,294.5735778808594,298.3759460449219,293.1499938964844,293.1499938964844,279.45001220703125,38827.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.978293776512146,1.0,0.0,0.0,3.719052791595459,3.719078063964844,9.229071338268112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.4248046875,0.0,1632.91845703125,1895.4371337890625,0.0,4113.87451171875,0.9226942658424376,1.0,0.0,3.0,1.0,0.0
18198300,297.1148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130310058594,0.7506536245346069,0.3904958069324493,0.3578648865222931,297.1199035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8992756009101868,0.6829385161399841,0.6508739590644836,297.35498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8676185011863708,0.6141825914382935,0.4327143728733063,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7909754514694214,0.4585054516792297,0.4406060874462127,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.646729052066803,0.2469212561845779,1.1466985940933228,285.0134582519531,284.95001220703125,302.04998779296875,291.55523681640625,298.5230407714844,297.20751953125,285.01531982421875,1.0,0.7273657321929932,0.3623296320438385,0.3623296320438385,1.0,1.0,-3.637608289718628,0.9879044890403748,2.6497037410736084,0.1709032207727432,0.9659659266471864,0.9659659266471864,0.0,299.3339233398437,304.0,57887.38671875,0.0,4605.51220703125,1.0,279.403076171875,283.07763671875,294.51885986328125,298.1608581542969,293.1499938964844,293.1499938964844,279.45001220703125,34552.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9715652465820312,1.0,0.0,0.0,3.757410764694214,3.75743556022644,9.420428455086948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8231.9111328125,0.0,1644.8372802734375,1895.4371337890625,0.0,4054.98291015625,0.9298377633094788,1.0,0.0,3.0,1.0,0.0
18198360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.7501425743103027,0.3906188309192657,0.3579842448234558,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8985443711280823,0.6830059885978699,0.6509328484535217,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8676413893699646,0.6157517433166504,0.4338132739067077,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0117492675781,0.7905126214027405,0.4588600695133209,0.4409374296665191,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.646317720413208,0.2470485419034958,1.147289156913757,285.0116577148437,284.95001220703125,302.04998779296875,291.5605773925781,298.5238342285156,297.2102355957031,285.0107421875,1.0,0.7282584309577942,0.3620093166828155,0.3620093166828155,1.0,1.0,-3.640250444412232,0.9877212047576904,2.652529239654541,0.1700659394264221,0.9863613843917848,0.9863613843917848,0.0,300.5048217773437,307.0,57989.62890625,0.0,4620.17236328125,1.0,279.4438171386719,283.0752868652344,294.5296936035156,298.2110290527344,293.1499938964844,293.1499938964844,279.1499938964844,33619.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9685112237930298,1.0,0.0,0.0,3.818057060241699,3.818082094192505,9.726981033963966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8861.3955078125,0.0,1709.6683349609375,1895.4371337890625,0.0,4028.08251953125,0.9413581490516664,1.0,0.0,3.0,1.0,0.0
18198420,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7480518817901611,0.389673113822937,0.3575532436370849,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8959015607833862,0.6817529797554016,0.6502560973167419,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8664923310279846,0.6174755692481995,0.4353620409965515,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7885717749595642,0.4586208164691925,0.4410983920097351,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6447445154190063,0.2467627823352813,1.1473602056503296,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,298.5166931152344,297.20416259765625,284.8954772949219,1.0,0.7298890948295593,0.361368715763092,0.361368715763092,1.0,1.0,-3.641071557998657,0.985932469367981,2.6551389694213867,0.1681947410106659,0.8851479291915894,0.8851479291915894,0.0,303.7959289550781,310.0,58831.1796875,0.0,4642.93798828125,1.0,279.1561889648437,282.9339294433594,294.59686279296875,298.3948974609375,293.1499938964844,293.1499938964844,279.45001220703125,38696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759166836738586,1.0,0.0,0.0,3.719818115234375,3.71984338760376,9.232869615516393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2490234375,0.0,1632.8026123046875,1895.4371337890625,0.0,4093.129150390625,0.9227702617645264,1.0,0.0,3.0,1.0,0.0
18198480,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7480518817901611,0.389673113822937,0.3575532436370849,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8959015607833862,0.6817529797554016,0.6502560973167419,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8664923310279846,0.6174755692481995,0.4353620409965515,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.7885717749595642,0.4586208164691925,0.4410983920097351,297.1457824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.6447445154190063,0.2467627823352813,1.1473602056503296,284.8940124511719,284.95001220703125,302.04998779296875,291.5786437988281,298.5166931152344,297.20416259765625,284.8954772949219,1.0,0.7298890948295593,0.361368715763092,0.361368715763092,1.0,1.0,-3.641071557998657,0.985932469367981,2.6551389694213867,0.1681947410106659,0.8851479291915894,0.8851479291915894,0.0,303.7959289550781,310.0,58831.1796875,0.0,4642.93798828125,1.0,279.1561889648437,282.9339294433594,294.59686279296875,298.3948974609375,293.1499938964844,293.1499938964844,279.45001220703125,38696.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9759166836738586,1.0,0.0,0.0,3.719818115234375,3.71984338760376,9.232869615516393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7981.2490234375,0.0,1632.8026123046875,1895.4371337890625,0.0,4093.129150390625,0.9227702617645264,1.0,0.0,3.0,1.0,0.0
18198540,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7465265989303589,0.3897394835948944,0.3574262261390686,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8938591480255127,0.6816096305847168,0.649880051612854,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8659525513648987,0.6203711628913879,0.437193214893341,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.787143349647522,0.459142118692398,0.441441148519516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6435337066650391,0.2468844950199127,1.1476762294769287,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.5167541503906,297.2076721191406,285.01300048828125,1.0,0.7315072417259216,0.3607281148433685,0.3607281148433685,1.0,1.0,-3.643450736999512,0.9846462607383728,2.658804416656494,0.1661981046199798,0.9893561601638794,0.9893561601638794,0.0,306.54840087890625,313.0,58065.5390625,0.0,4666.76123046875,1.0,279.4427795410156,283.0765075683594,294.5738830566406,298.2542724609375,293.1499938964844,293.1499938964844,279.1499938964844,33588.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657894372940063,1.0,0.0,0.0,3.820071935653688,3.8200972080230713,9.73725036601536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1708984375,0.0,1711.8575439453125,1895.4371337890625,0.0,4004.022216796875,0.942034900188446,1.0,0.0,3.0,1.0,0.0
18198600,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136413574219,0.7465265989303589,0.3897394835948944,0.3574262261390686,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8938591480255127,0.6816096305847168,0.649880051612854,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8659525513648987,0.6203711628913879,0.437193214893341,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.787143349647522,0.459142118692398,0.441441148519516,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.6435337066650391,0.2468844950199127,1.1476762294769287,285.0135803222656,284.95001220703125,302.04998779296875,291.6058349609375,298.5167541503906,297.2076721191406,285.01300048828125,1.0,0.7315072417259216,0.3607281148433685,0.3607281148433685,1.0,1.0,-3.643450736999512,0.9846462607383728,2.658804416656494,0.1661981046199798,0.9893561601638794,0.9893561601638794,0.0,306.54840087890625,313.0,58065.5390625,0.0,4666.76123046875,1.0,279.4427795410156,283.0765075683594,294.5738830566406,298.2542724609375,293.1499938964844,293.1499938964844,279.1499938964844,33588.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657894372940063,1.0,0.0,0.0,3.820071935653688,3.8200972080230713,9.73725036601536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8879.1708984375,0.0,1711.8575439453125,1895.4371337890625,0.0,4004.022216796875,0.942034900188446,1.0,0.0,3.0,1.0,0.0
18198660,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7444970011711121,0.3887898027896881,0.3569885194301605,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8912516832351685,0.6803003549575806,0.649146556854248,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.864806592464447,0.6220123767852783,0.4386839866638183,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7852444052696228,0.4588874280452728,0.4415863156318664,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.642006516456604,0.2465893775224685,1.147705316543579,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,298.5096130371094,297.2015686035156,284.89617919921875,1.0,0.7331104278564453,0.3600874245166778,0.3600874245166778,1.0,1.0,-3.6440560817718506,0.9827852249145508,2.6612708568573,0.1642880737781524,0.8883858323097229,0.8883858323097229,0.0,309.8506164550781,316.0,58959.19921875,0.0,4689.01953125,1.0,279.1561279296875,282.9327392578125,294.6583251953125,298.4598083496094,293.1499938964844,293.1499938964844,279.45001220703125,38566.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97291100025177,1.0,0.0,0.0,3.729039669036865,3.72906494140625,9.27870360101224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6337890625,0.0,1642.511962890625,1895.4371337890625,0.0,4066.803466796875,0.9247273206710817,1.0,0.0,3.0,1.0,0.0
18198720,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7444970011711121,0.3887898027896881,0.3569885194301605,297.1078796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8912516832351685,0.6803003549575806,0.649146556854248,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.864806592464447,0.6220123767852783,0.4386839866638183,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7852444052696228,0.4588874280452728,0.4415863156318664,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.642006516456604,0.2465893775224685,1.147705316543579,284.89471435546875,284.95001220703125,302.04998779296875,291.641357421875,298.5096130371094,297.2015686035156,284.89617919921875,1.0,0.7331104278564453,0.3600874245166778,0.3600874245166778,1.0,1.0,-3.6440560817718506,0.9827852249145508,2.6612708568573,0.1642880737781524,0.8883858323097229,0.8883858323097229,0.0,309.8506164550781,316.0,58959.19921875,0.0,4689.01953125,1.0,279.1561279296875,282.9327392578125,294.6583251953125,298.4598083496094,293.1499938964844,293.1499938964844,279.45001220703125,38566.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.97291100025177,1.0,0.0,0.0,3.729039669036865,3.72906494140625,9.27870360101224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8007.6337890625,0.0,1642.511962890625,1895.4371337890625,0.0,4066.803466796875,0.9247273206710817,1.0,0.0,3.0,1.0,0.0
18198780,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7430204749107361,0.3888539373874664,0.356857031583786,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8892372846603394,0.6801033020019531,0.6487175822257996,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8642627596855164,0.6248366832733154,0.4404618144035339,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7838502526283264,0.4593955874443054,0.4419145882129669,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6408313512802124,0.2467024475336074,1.1479780673980713,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5096740722656,297.205078125,285.0150756835937,1.0,0.734699547290802,0.3594467341899872,0.3594467341899872,1.0,1.0,-3.6462323665618896,0.9814293384552002,2.664803028106689,0.1622526794672012,0.9943996071815492,0.9943996071815492,0.0,312.6065368652344,319.0,58219.1875,0.0,4712.34033203125,1.0,279.4428405761719,283.07635498046875,294.6512756347656,298.33758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33541.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962549924850464,1.0,0.0,0.0,3.8304035663604736,3.8304290771484375,9.78999310063955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7548828125,0.0,1723.98388671875,1895.4371337890625,0.0,3975.283447265625,0.9443374872207642,1.0,0.0,3.0,1.0,0.0
18198840,297.1181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.7430204749107361,0.3888539373874664,0.356857031583786,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8892372846603394,0.6801033020019531,0.6487175822257996,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.8642627596855164,0.6248366832733154,0.4404618144035339,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7838502526283264,0.4593955874443054,0.4419145882129669,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.6408313512802124,0.2467024475336074,1.1479780673980713,285.015625,284.95001220703125,302.04998779296875,291.68438720703125,298.5096740722656,297.205078125,285.0150756835937,1.0,0.734699547290802,0.3594467341899872,0.3594467341899872,1.0,1.0,-3.6462323665618896,0.9814293384552002,2.664803028106689,0.1622526794672012,0.9943996071815492,0.9943996071815492,0.0,312.6065368652344,319.0,58219.1875,0.0,4712.34033203125,1.0,279.4428405761719,283.07635498046875,294.6512756347656,298.33758544921875,293.1499938964844,293.1499938964844,279.1499938964844,33541.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962549924850464,1.0,0.0,0.0,3.8304035663604736,3.8304290771484375,9.78999310063955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8918.7548828125,0.0,1723.98388671875,1895.4371337890625,0.0,3975.283447265625,0.9443374872207642,1.0,0.0,3.0,1.0,0.0
18198900,297.11639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7423165440559387,0.3884840011596679,0.3568360507488251,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.884521484375,0.8882678747177124,0.6795600652694702,0.648573100566864,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.864000678062439,0.6257332563400269,0.4413643479347229,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8851623535156,0.7832002639770508,0.4593648910522461,0.4421505928039551,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.6403041481971741,0.2466229647397995,1.1484285593032837,284.8848571777344,284.95001220703125,302.04998779296875,291.7084655761719,298.5069580078125,297.203125,284.8819274902344,1.0,0.7355659604072571,0.3591263890266418,0.3591263890266418,1.0,1.0,-3.6479525566101074,0.9809421896934508,2.667010545730591,0.1614348590373993,0.9077789783477784,0.9077789783477784,0.0,314.0323486328125,319.0,59312.8828125,0.0,4726.078125,1.0,279.19354248046875,282.9167175292969,294.7323608398437,298.5872497558594,293.1499938964844,293.1499938964844,279.1499938964844,36767.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9679811596870422,1.0,0.0,0.0,3.8159663677215576,3.81599235534668,9.71633312474296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.787109375,0.0,1731.779296875,1895.4371337890625,0.0,4023.40283203125,0.941320300102234,1.0,0.0,3.0,1.0,0.0
18198960,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.7410620450973511,0.3879013061523437,0.3564216196537018,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8866832256317139,0.6787419319152832,0.6479402184486389,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8631342053413391,0.6263930201530457,0.4419006705284118,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.7820061445236206,0.4591256380081177,0.4420498013496399,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.6393571496009827,0.2463990151882171,1.147979736328125,284.8946838378906,284.95001220703125,302.04998779296875,291.7341003417969,298.5025634765625,297.1989440917969,284.8962707519531,1.0,0.7362754940986633,0.3588213920593261,0.3588213920593261,1.0,1.0,-3.6466803550720215,0.9795611500740052,2.667119264602661,0.1603590548038482,0.8929341435432434,0.8929341435432434,0.0,315.9050598144531,322.0,59162.28125,0.0,4734.154296875,1.0,279.1560974121094,282.9297790527344,294.7503662109375,298.5616455078125,293.1499938964844,293.1499938964844,279.45001220703125,38460.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96949565410614,1.0,0.0,0.0,3.7446327209472656,3.7446579933166495,9.35646312427707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.97607421875,0.0,1659.91015625,1895.4371337890625,0.0,4036.764892578125,0.9281571507453918,1.0,0.0,3.0,1.0,0.0
18199020,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7396265864372253,0.387961208820343,0.3562822639942169,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8846949338912964,0.6784921884536743,0.6474574208259583,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.862581193447113,0.6291418671607971,0.4436205923557281,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7806421518325806,0.4596187472343445,0.4423606395721435,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6382132768630981,0.2465037256479263,1.1482080221176147,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5027160644531,297.2024230957031,285.01715087890625,1.0,0.7378345131874084,0.3582114577293396,0.3582114577293396,1.0,1.0,-3.648638248443604,0.9782302975654602,2.670408010482788,0.1583829820156097,1.0,1.0,0.0,318.6659240722656,325.0,58437.3671875,0.0,4756.92919921875,1.0,279.4429626464844,283.0751342773437,294.7559509277344,298.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959001123905182,1.0,0.0,0.0,3.846112489700317,3.846138000488281,9.870457233773775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9814453125,0.0,1743.073974609375,1895.4371337890625,0.0,3943.6767578125,0.9478535652160645,1.0,0.0,3.0,1.0,0.0
18199080,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01776123046875,0.7396265864372253,0.387961208820343,0.3562822639942169,297.1061706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8846949338912964,0.6784921884536743,0.6474574208259583,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.862581193447113,0.6291418671607971,0.4436205923557281,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.7806421518325806,0.4596187472343445,0.4423606395721435,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.6382132768630981,0.2465037256479263,1.1482080221176147,285.0177001953125,284.95001220703125,302.04998779296875,291.78973388671875,298.5027160644531,297.2024230957031,285.01715087890625,1.0,0.7378345131874084,0.3582114577293396,0.3582114577293396,1.0,1.0,-3.648638248443604,0.9782302975654602,2.670408010482788,0.1583829820156097,1.0,1.0,0.0,318.6659240722656,325.0,58437.3671875,0.0,4756.92919921875,1.0,279.4429626464844,283.0751342773437,294.7559509277344,298.4537353515625,293.1499938964844,293.1499938964844,279.1499938964844,33536.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959001123905182,1.0,0.0,0.0,3.846112489700317,3.846138000488281,9.870457233773775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8973.9814453125,0.0,1743.073974609375,1895.4371337890625,0.0,3943.6767578125,0.9478535652160645,1.0,0.0,3.0,1.0,0.0
18199140,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7377169728279114,0.3870068490505218,0.355842262506485,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821702599525452,0.6770600080490112,0.6466183066368103,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8614227175712585,0.6305137872695923,0.4449586868286133,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7788349390029907,0.4593349695205688,0.442480981349945,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6367752552032471,0.2461903989315033,1.1481703519821167,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4953918457031,297.1958923339844,284.8968811035156,1.0,0.7393786311149597,0.3576014935970306,0.3576014935970306,1.0,1.0,-3.648820161819458,0.9763279557228088,2.672492265701294,0.1565032750368118,0.8989895582199097,0.8989895582199097,0.0,321.9791564941406,328.0,59427.10546875,0.0,4778.09814453125,1.0,279.1568298339844,282.92645263671875,294.86529541015625,298.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,38283.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657919406890868,1.0,0.0,0.0,3.765743970870972,3.765769481658936,9.462259527026616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.423828125,0.0,1683.419189453125,1895.4371337890625,0.0,4004.04443359375,0.9327540993690492,1.0,0.0,3.0,1.0,0.0
18199200,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.7377169728279114,0.3870068490505218,0.355842262506485,297.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.8821702599525452,0.6770600080490112,0.6466183066368103,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8614227175712585,0.6305137872695923,0.4449586868286133,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955078125,0.7788349390029907,0.4593349695205688,0.442480981349945,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.6367752552032471,0.2461903989315033,1.1481703519821167,284.8955993652344,284.95001220703125,302.04998779296875,291.85040283203125,298.4953918457031,297.1958923339844,284.8968811035156,1.0,0.7393786311149597,0.3576014935970306,0.3576014935970306,1.0,1.0,-3.648820161819458,0.9763279557228088,2.672492265701294,0.1565032750368118,0.8989895582199097,0.8989895582199097,0.0,321.9791564941406,328.0,59427.10546875,0.0,4778.09814453125,1.0,279.1568298339844,282.92645263671875,294.86529541015625,298.69122314453125,293.1499938964844,293.1499938964844,278.8500061035156,38283.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9657919406890868,1.0,0.0,0.0,3.765743970870972,3.765769481658936,9.462259527026616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9175.423828125,0.0,1683.419189453125,1895.4371337890625,0.0,4004.04443359375,0.9327540993690492,1.0,0.0,3.0,1.0,0.0
18199260,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7353397607803345,0.3859769701957702,0.35498046875,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8790911436080933,0.6754066348075867,0.6451472640037537,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.859700620174408,0.631686806678772,0.4458158314228058,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7765226364135742,0.4588718116283417,0.4421471059322357,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.634893536567688,0.245691180229187,1.1465915441513062,284.8830261230469,284.95001220703125,302.04998779296875,291.9153747558594,298.48736572265625,297.1884765625,284.8847961425781,1.0,0.7405548095703125,0.3570362031459808,0.3570362031459808,1.0,1.0,-3.644742250442505,0.9732367992401124,2.6715054512023926,0.1542272865772247,0.8277826309204102,0.8277826309204102,0.0,325.5628356933594,331.0,59582.29296875,0.0,4788.857421875,1.0,278.8583984375,282.8978576660156,294.91748046875,298.7705078125,293.1499938964844,293.1499938964844,279.1499938964844,41145.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689668416976928,1.0,0.0,0.0,3.5221526622772217,3.522176504135132,8.277699521386239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.0986328125,0.0,1432.6781005859375,1895.4371337890625,0.0,4032.101806640625,0.8813351988792419,1.0,0.0,3.0,1.0,0.0
18199320,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7353397607803345,0.3859769701957702,0.35498046875,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.8790911436080933,0.6754066348075867,0.6451472640037537,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.859700620174408,0.631686806678772,0.4458158314228058,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829040527344,0.7765226364135742,0.4588718116283417,0.4421471059322357,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.634893536567688,0.245691180229187,1.1465915441513062,284.8830261230469,284.95001220703125,302.04998779296875,291.9153747558594,298.48736572265625,297.1884765625,284.8847961425781,1.0,0.7405548095703125,0.3570362031459808,0.3570362031459808,1.0,1.0,-3.644742250442505,0.9732367992401124,2.6715054512023926,0.1542272865772247,0.8277826309204102,0.8277826309204102,0.0,325.5628356933594,331.0,59582.29296875,0.0,4788.857421875,1.0,278.8583984375,282.8978576660156,294.91748046875,298.7705078125,293.1499938964844,293.1499938964844,279.1499938964844,41145.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9689668416976928,1.0,0.0,0.0,3.5221526622772217,3.522176504135132,8.277699521386239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8198.0986328125,0.0,1432.6781005859375,1895.4371337890625,0.0,4032.101806640625,0.8813351988792419,1.0,0.0,3.0,1.0,0.0
