time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18199380,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.734352171421051,0.3862422108650207,0.3550778925418854,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8775562047958374,0.6752582788467407,0.6448100805282593,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8594711422920227,0.6343275904655457,0.4475184679031372,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7755802273750305,0.459507018327713,0.4426085650920868,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6340456008911133,0.2458559274673462,1.147025227546692,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4888000488281,297.1933898925781,284.998779296875,1.0,0.7420204281806946,0.3564709424972534,0.3564709424972534,1.0,1.0,-3.647568464279175,0.972316563129425,2.6752519607543945,0.1524569541215896,0.92106831073761,0.92106831073761,0.0,327.9020690917969,334.0,58961.78125,0.0,4811.4951171875,1.0,279.1413269042969,283.03515625,294.9372863769531,298.6664123535156,293.1499938964844,293.1499938964844,278.8500061035156,34045.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556232690811156,1.0,0.0,0.0,3.619207859039306,3.6192312240600586,8.740179282540339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.84765625,0.0,1484.6787109375,1895.4371337890625,0.0,3913.4765625,0.8972033858299255,1.0,0.0,3.0,1.0,0.0
18199440,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.734352171421051,0.3862422108650207,0.3550778925418854,297.0941162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8775562047958374,0.6752582788467407,0.6448100805282593,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.8594711422920227,0.6343275904655457,0.4475184679031372,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.7755802273750305,0.459507018327713,0.4426085650920868,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.6340456008911133,0.2458559274673462,1.147025227546692,284.9989318847656,284.95001220703125,302.04998779296875,291.9837951660156,298.4888000488281,297.1933898925781,284.998779296875,1.0,0.7420204281806946,0.3564709424972534,0.3564709424972534,1.0,1.0,-3.647568464279175,0.972316563129425,2.6752519607543945,0.1524569541215896,0.92106831073761,0.92106831073761,0.0,327.9020690917969,334.0,58961.78125,0.0,4811.4951171875,1.0,279.1413269042969,283.03515625,294.9372863769531,298.6664123535156,293.1499938964844,293.1499938964844,278.8500061035156,34045.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9556232690811156,1.0,0.0,0.0,3.619207859039306,3.6192312240600586,8.740179282540339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9094.84765625,0.0,1484.6787109375,1895.4371337890625,0.0,3913.4765625,0.8972033858299255,1.0,0.0,3.0,1.0,0.0
18199500,297.1142272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885803222656,0.7337707877159119,0.3859378099441528,0.3550981879234314,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8766960501670837,0.6747074723243713,0.6446365118026733,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8592297434806824,0.6350827217102051,0.4483106136322021,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.7750464081764221,0.4595195055007934,0.4428701400756836,297.14215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889404296875,0.633610188961029,0.2458005547523498,1.147527098655701,284.8883056640625,284.95001220703125,302.04998779296875,292.0190734863281,298.4866027832031,297.19189453125,284.8880920410156,1.0,0.7428425550460815,0.3561883270740509,0.3561883270740509,1.0,1.0,-3.649262666702272,0.971936583518982,2.677326202392578,0.1517339646816253,0.8447847962379456,0.8447847962379456,0.0,329.25250244140625,334.0,59847.546875,0.0,4824.7392578125,1.0,278.8990173339844,282.9007873535156,295.0306396484375,298.9204406738281,293.1499938964844,293.1499938964844,278.8500061035156,38175.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959886074066162,1.0,0.0,0.0,3.5771901607513428,3.577213764190674,8.538416977899033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8832.0654296875,0.0,1469.613037109375,1895.4371337890625,0.0,3951.570068359375,0.8885350227355957,1.0,0.0,3.0,1.0,0.0
18199560,297.1121520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.7327343821525574,0.3855065405368805,0.3547793924808502,297.0884704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8753309845924377,0.673987627029419,0.6440451741218567,297.3165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8584878444671631,0.6357042789459229,0.4487837851047516,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9157409667969,0.7740640044212341,0.4593983590602875,0.4428420960903168,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91510009765625,0.6328340768814087,0.2456499338150024,1.14727520942688,284.9158630371094,284.95001220703125,302.04998779296875,292.054931640625,298.4833068847656,297.1889953613281,284.9169616699219,1.0,0.7435429692268372,0.3559190332889557,0.3559190332889557,1.0,1.0,-3.648402452468872,0.970800518989563,2.677602052688598,0.1507765352725982,0.8471611142158508,0.8471611142158508,0.0,331.00128173828125,337.0,59723.3671875,0.0,4833.18896484375,1.0,278.85791015625,282.9277038574219,295.0606689453125,298.9063415527344,293.1499938964844,293.1499938964844,279.1499938964844,38559.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9604249596595764,1.0,0.0,0.0,3.5064187049865723,3.506441831588745,8.203909374060459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8252.0126953125,0.0,1397.612060546875,1895.4371337890625,0.0,3956.373046875,0.875662624835968,1.0,0.0,3.0,1.0,0.0
18199620,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7315104603767395,0.3855833113193512,0.3547409176826477,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8735310435295105,0.6736041903495789,0.6435454487800598,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8579445481300354,0.6380574107170105,0.4503058791160583,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7729097604751587,0.4599054753780365,0.443240761756897,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6318771243095398,0.24578657746315,1.1478360891342163,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4833679199219,297.1918640136719,285.008056640625,1.0,0.7451025247573853,0.3553804755210876,0.3553804755210876,1.0,1.0,-3.6507320404052734,0.9698049426078796,2.680927038192749,0.1490574032068252,0.9378331303596495,0.9378331303596495,0.0,333.7077941894531,340.0,59272.515625,0.0,4856.74658203125,1.0,279.141357421875,283.0394592285156,295.0933532714844,298.84130859375,293.1499938964844,293.1499938964844,278.8500061035156,33129.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499391913414,1.0,0.0,0.0,3.635412454605103,3.635435819625856,8.818620358397311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7607421875,0.0,1495.6102294921875,1895.4371337890625,0.0,3862.4140625,0.9000366926193237,1.0,0.0,3.0,1.0,0.0
18199680,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7315104603767395,0.3855833113193512,0.3547409176826477,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.8735310435295105,0.6736041903495789,0.6435454487800598,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8579445481300354,0.6380574107170105,0.4503058791160583,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7729097604751587,0.4599054753780365,0.443240761756897,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6318771243095398,0.24578657746315,1.1478360891342163,285.0088195800781,284.95001220703125,302.04998779296875,292.1279296875,298.4833679199219,297.1918640136719,285.008056640625,1.0,0.7451025247573853,0.3553804755210876,0.3553804755210876,1.0,1.0,-3.6507320404052734,0.9698049426078796,2.680927038192749,0.1490574032068252,0.9378331303596495,0.9378331303596495,0.0,333.7077941894531,340.0,59272.515625,0.0,4856.74658203125,1.0,279.141357421875,283.0394592285156,295.0933532714844,298.84130859375,293.1499938964844,293.1499938964844,278.8500061035156,33129.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9499391913414,1.0,0.0,0.0,3.635412454605103,3.635435819625856,8.818620358397311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.7607421875,0.0,1495.6102294921875,1895.4371337890625,0.0,3862.4140625,0.9000366926193237,1.0,0.0,3.0,1.0,0.0
18199740,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.729689359664917,0.3846632838249206,0.3542875945568084,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8710734248161316,0.6720749139785767,0.642548143863678,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8567054867744446,0.6391637921333313,0.4513875544071197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7711849212646484,0.4596182703971863,0.4433235228061676,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6305207014083862,0.2454878687858581,1.1477762460708618,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,298.4768371582031,297.18609619140625,284.91180419921875,1.0,0.7465879917144775,0.3548419177532196,0.3548419177532196,1.0,1.0,-3.650325536727905,0.9679449200630188,2.682380437850952,0.1473039984703064,0.854967474937439,0.854967474937439,0.0,337.07177734375,343.0,60129.88671875,0.0,4876.5615234375,1.0,278.8583679199219,282.9161376953125,295.2147827148437,299.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38120.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562918543815612,1.0,0.0,0.0,3.541139841079712,3.541163206100464,8.367186410396243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.20703125,0.0,1430.7882080078125,1895.4371337890625,0.0,3919.463134765625,0.8828446865081787,1.0,0.0,3.0,1.0,0.0
18199800,297.1125793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.729689359664917,0.3846632838249206,0.3542875945568084,297.08447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.8710734248161316,0.6720749139785767,0.642548143863678,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.8567054867744446,0.6391637921333313,0.4513875544071197,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.7711849212646484,0.4596182703971863,0.4433235228061676,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.6305207014083862,0.2454878687858581,1.1477762460708618,284.9111633300781,284.95001220703125,302.04998779296875,292.2020263671875,298.4768371582031,297.18609619140625,284.91180419921875,1.0,0.7465879917144775,0.3548419177532196,0.3548419177532196,1.0,1.0,-3.650325536727905,0.9679449200630188,2.682380437850952,0.1473039984703064,0.854967474937439,0.854967474937439,0.0,337.07177734375,343.0,60129.88671875,0.0,4876.5615234375,1.0,278.8583679199219,282.9161376953125,295.2147827148437,299.0883483886719,293.1499938964844,293.1499938964844,279.1499938964844,38120.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562918543815612,1.0,0.0,0.0,3.541139841079712,3.541163206100464,8.367186410396243e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.20703125,0.0,1430.7882080078125,1895.4371337890625,0.0,3919.463134765625,0.8828446865081787,1.0,0.0,3.0,1.0,0.0
18199860,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7283768653869629,0.384650856256485,0.3541504442691803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.869178056716919,0.6715391874313354,0.6418846845626831,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8560482263565063,0.6413715481758118,0.4527918398380279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7699353098869324,0.4600143730640411,0.443604439496994,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6294870376586914,0.245557427406311,1.1480157375335691,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.18817138671875,285.00640869140625,1.0,0.7480639219284058,0.3543116748332977,0.3543116748332977,1.0,1.0,-3.651668548583984,0.9666650295257568,2.6850035190582275,0.1455028802156448,0.9456859827041626,0.9456859827041626,0.0,339.8644714355469,346.0,59631.23828125,0.0,4897.8603515625,1.0,279.1416320800781,283.0322265625,295.2451171875,299.01861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464346766471864,1.0,0.0,0.0,3.6643941402435294,3.66441798210144,8.959786441664619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9541015625,0.0,1527.8409423828125,1895.4371337890625,0.0,3830.78662109375,0.9065533876419068,1.0,0.0,3.0,1.0,0.0
18199920,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.7283768653869629,0.384650856256485,0.3541504442691803,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.869178056716919,0.6715391874313354,0.6418846845626831,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.8560482263565063,0.6413715481758118,0.4527918398380279,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.7699353098869324,0.4600143730640411,0.443604439496994,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6294870376586914,0.245557427406311,1.1480157375335691,285.0071716308594,284.95001220703125,302.04998779296875,292.2764892578125,298.4762878417969,297.18817138671875,285.00640869140625,1.0,0.7480639219284058,0.3543116748332977,0.3543116748332977,1.0,1.0,-3.651668548583984,0.9666650295257568,2.6850035190582275,0.1455028802156448,0.9456859827041626,0.9456859827041626,0.0,339.8644714355469,346.0,59631.23828125,0.0,4897.8603515625,1.0,279.1416320800781,283.0322265625,295.2451171875,299.01861572265625,293.1499938964844,293.1499938964844,278.8500061035156,33150.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9464346766471864,1.0,0.0,0.0,3.6643941402435294,3.66441798210144,8.959786441664619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9265.9541015625,0.0,1527.8409423828125,1895.4371337890625,0.0,3830.78662109375,0.9065533876419068,1.0,0.0,3.0,1.0,0.0
18199980,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7265607118606567,0.3836835920810699,0.3536550104618072,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8667420148849487,0.6699149012565613,0.6407948136329651,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.854801595211029,0.6423680186271667,0.4537990093231201,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7682174444198608,0.4596566259860992,0.443618506193161,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6281295418739319,0.2452196031808853,1.1477692127227783,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,298.4696960449219,297.1822814941406,284.9086303710937,1.0,0.749475359916687,0.3537814319133758,0.3537814319133758,1.0,1.0,-3.650702714920044,0.9646568894386292,2.68604588508606,0.1437159180641174,0.8597975969314575,0.8597975969314575,0.0,343.2226257324219,349.0,60490.5,0.0,4916.0302734375,1.0,278.858154296875,282.9073486328125,295.3641967773437,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,38182.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529367685317992,1.0,0.0,0.0,3.569706439971924,3.569730043411255,8.502727837367274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.287109375,0.0,1461.6334228515625,1895.4371337890625,0.0,3889.3798828125,0.8892173171043396,1.0,0.0,3.0,1.0,0.0
18200040,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.7265607118606567,0.3836835920810699,0.3536550104618072,297.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8667420148849487,0.6699149012565613,0.6407948136329651,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.854801595211029,0.6423680186271667,0.4537990093231201,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7682174444198608,0.4596566259860992,0.443618506193161,297.14068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.6281295418739319,0.2452196031808853,1.1477692127227783,284.9078674316406,284.95001220703125,302.04998779296875,292.3505249023437,298.4696960449219,297.1822814941406,284.9086303710937,1.0,0.749475359916687,0.3537814319133758,0.3537814319133758,1.0,1.0,-3.650702714920044,0.9646568894386292,2.68604588508606,0.1437159180641174,0.8597975969314575,0.8597975969314575,0.0,343.2226257324219,349.0,60490.5,0.0,4916.0302734375,1.0,278.858154296875,282.9073486328125,295.3641967773437,299.2631530761719,293.1499938964844,293.1499938964844,279.1499938964844,38182.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529367685317992,1.0,0.0,0.0,3.569706439971924,3.569730043411255,8.502727837367274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8399.287109375,0.0,1461.6334228515625,1895.4371337890625,0.0,3889.3798828125,0.8892173171043396,1.0,0.0,3.0,1.0,0.0
18200100,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.7257028222084045,0.3835996389389038,0.3534094095230102,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8655863404273987,0.6695370674133301,0.6402345895767212,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.8542526364326477,0.6433742642402649,0.4543224573135376,297.1562194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.7674010992050171,0.4597682654857635,0.4435961842536926,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.6274617314338684,0.2451954782009124,1.1474542617797852,285.0168762207031,284.95001220703125,302.04998779296875,292.3871459960937,298.46893310546875,297.1827697753906,285.017822265625,1.0,0.7501193881034851,0.3535163104534149,0.3535163104534149,1.0,1.0,-3.64995002746582,0.9635751843452454,2.68637490272522,0.1426618844270706,0.9371893405914308,0.9371893405914308,0.0,344.7843322753906,349.0,59758.3984375,0.0,4923.6171875,1.0,279.0998840332031,283.0373840332031,295.3478088378906,299.09649658203125,293.1499938964844,293.1499938964844,279.1499938964844,33877.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9461451172828674,1.0,0.0,0.0,3.621746301651001,3.621769666671753,8.752444387027936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8681.2265625,0.0,1486.20263671875,1895.4371337890625,0.0,3828.168701171875,0.8989582657814026,1.0,0.0,3.0,1.0,0.0
18200160,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7252602577209473,0.3836555182933807,0.3534871637821197,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8648766875267029,0.6693231463432312,0.6400598287582397,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8541439771652222,0.6445085406303406,0.4551408588886261,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.766985297203064,0.4600144922733307,0.4438488483428955,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00799560546875,0.6271066665649414,0.2452731877565384,1.1478919982910156,285.0074157714844,284.95001220703125,302.04998779296875,292.4233703613281,298.4691772460937,297.18438720703125,285.00634765625,1.0,0.7508895397186279,0.3532683253288269,0.3532683253288269,1.0,1.0,-3.6516458988189697,0.9633033871650696,2.688342571258545,0.1419155746698379,0.9520564079284668,0.9520564079284668,0.0,345.9915771484375,352.0,59961.58984375,0.0,4936.04443359375,1.0,279.1427917480469,283.0272216796875,295.3917541503906,299.1889953613281,293.1499938964844,293.1499938964844,278.8500061035156,33153.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943139374256134,1.0,0.0,0.0,3.6909291744232178,3.690953016281128,9.090016988011485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9352.064453125,0.0,1557.646240234375,1895.4371337890625,0.0,3800.95166015625,0.9123258590698242,1.0,0.0,3.0,1.0,0.0
18200220,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7234825491905212,0.3826668560504913,0.3529847860336303,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8625105619430542,0.6676415801048279,0.6389285922050476,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529300093650818,0.645415723323822,0.4561000466346741,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7653200626373291,0.4596179127693176,0.4438349902629852,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6257871985435486,0.2449254840612411,1.147615671157837,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4628295898437,297.1786804199219,284.9069519042969,1.0,0.7522583603858948,0.3527724146842956,0.3527724146842956,1.0,1.0,-3.650495052337648,0.9613476991653442,2.689147472381592,0.1402215659618377,0.8642802834510803,0.8642802834510803,0.0,349.3158264160156,355.0,60826.71875,0.0,4953.4560546875,1.0,278.85791015625,282.9005126953125,295.5085144042969,299.431640625,293.1499938964844,293.1499938964844,279.1499938964844,38224.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497849941253662,1.0,0.0,0.0,3.5952205657958984,3.5952444076538086,8.624707561466494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3212890625,0.0,1489.4652099609375,1895.4371337890625,0.0,3861.02490234375,0.8948748111724854,1.0,0.0,3.0,1.0,0.0
18200280,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.7234825491905212,0.3826668560504913,0.3529847860336303,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8625105619430542,0.6676415801048279,0.6389285922050476,297.2925720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061889648437,0.8529300093650818,0.645415723323822,0.4561000466346741,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.7653200626373291,0.4596179127693176,0.4438349902629852,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056396484375,0.6257871985435486,0.2449254840612411,1.147615671157837,284.9061279296875,284.95001220703125,302.04998779296875,292.49432373046875,298.4628295898437,297.1786804199219,284.9069519042969,1.0,0.7522583603858948,0.3527724146842956,0.3527724146842956,1.0,1.0,-3.650495052337648,0.9613476991653442,2.689147472381592,0.1402215659618377,0.8642802834510803,0.8642802834510803,0.0,349.3158264160156,355.0,60826.71875,0.0,4953.4560546875,1.0,278.85791015625,282.9005126953125,295.5085144042969,299.431640625,293.1499938964844,293.1499938964844,279.1499938964844,38224.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9497849941253662,1.0,0.0,0.0,3.5952205657958984,3.5952444076538086,8.624707561466494e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8466.3212890625,0.0,1489.4652099609375,1895.4371337890625,0.0,3861.02490234375,0.8948748111724854,1.0,0.0,3.0,1.0,0.0
18200340,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7222011089324951,0.3826236128807068,0.3528036177158355,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8606895804405212,0.6669996380805969,0.6381480097770691,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8522814512252808,0.6474812030792236,0.4573900401592254,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7641198039054871,0.4599442183971405,0.4440356492996216,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6247894763946533,0.2449750304222107,1.14771568775177,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4624328613281,297.1808166503906,285.0076599121094,1.0,0.7536349892616272,0.352276474237442,0.352276474237442,1.0,1.0,-3.6512417793273926,0.9599903225898744,2.691251516342163,0.1384583562612533,0.9583025574684144,0.9583025574684144,0.0,352.0634460449219,358.0,60270.68359375,0.0,4972.77734375,1.0,279.1419982910156,283.0238952636719,295.53289794921875,299.35260009765625,293.1499938964844,293.1499938964844,278.8500061035156,33264.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402468204498292,1.0,0.0,0.0,3.7118079662323,3.711832046508789,9.193149139719026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5498046875,0.0,1582.2154541015625,1895.4371337890625,0.0,3774.689208984375,0.9173770546913148,1.0,0.0,3.0,1.0,0.0
18200400,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7222011089324951,0.3826236128807068,0.3528036177158355,297.0773010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8606895804405212,0.6669996380805969,0.6381480097770691,297.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8522814512252808,0.6474812030792236,0.4573900401592254,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7641198039054871,0.4599442183971405,0.4440356492996216,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6247894763946533,0.2449750304222107,1.14771568775177,285.00836181640625,284.95001220703125,302.04998779296875,292.5625915527344,298.4624328613281,297.1808166503906,285.0076599121094,1.0,0.7536349892616272,0.352276474237442,0.352276474237442,1.0,1.0,-3.6512417793273926,0.9599903225898744,2.691251516342163,0.1384583562612533,0.9583025574684144,0.9583025574684144,0.0,352.0634460449219,358.0,60270.68359375,0.0,4972.77734375,1.0,279.1419982910156,283.0238952636719,295.53289794921875,299.35260009765625,293.1499938964844,293.1499938964844,278.8500061035156,33264.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402468204498292,1.0,0.0,0.0,3.7118079662323,3.711832046508789,9.193149139719026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9428.5498046875,0.0,1582.2154541015625,1895.4371337890625,0.0,3774.689208984375,0.9173770546913148,1.0,0.0,3.0,1.0,0.0
18200460,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7204301953315735,0.3816072344779968,0.352282702922821,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8583686947822571,0.665256142616272,0.6369650959968567,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8510718941688538,0.6482857465744019,0.4582860767841339,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7624855041503906,0.4595048725605011,0.4439871609210968,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6234911680221558,0.2446191906929016,1.1474173069000244,284.9041748046875,284.95001220703125,302.04998779296875,292.6274719238281,298.4560852050781,297.1751708984375,284.9053955078125,1.0,0.7549701929092407,0.3517855107784271,0.3517855107784271,1.0,1.0,-3.649862766265869,0.9579790830612184,2.6918835639953613,0.1367605179548263,0.8682774305343628,0.8682774305343628,0.0,355.3836975097656,361.0,61126.9921875,0.0,4989.4873046875,1.0,278.85699462890625,282.8942565917969,295.6433410644531,299.5893859863281,293.1499938964844,293.1499938964844,279.1499938964844,38386.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470929503440856,1.0,0.0,0.0,3.617196798324585,3.617220878601074,8.730469289730536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.080078125,0.0,1514.677001953125,1895.4371337890625,0.0,3836.735595703125,0.8998132348060608,1.0,0.0,3.0,1.0,0.0
18200520,297.1094665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7204301953315735,0.3816072344779968,0.352282702922821,297.069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8583686947822571,0.665256142616272,0.6369650959968567,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8510718941688538,0.6482857465744019,0.4582860767841339,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7624855041503906,0.4595048725605011,0.4439871609210968,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6234911680221558,0.2446191906929016,1.1474173069000244,284.9041748046875,284.95001220703125,302.04998779296875,292.6274719238281,298.4560852050781,297.1751708984375,284.9053955078125,1.0,0.7549701929092407,0.3517855107784271,0.3517855107784271,1.0,1.0,-3.649862766265869,0.9579790830612184,2.6918835639953613,0.1367605179548263,0.8682774305343628,0.8682774305343628,0.0,355.3836975097656,361.0,61126.9921875,0.0,4989.4873046875,1.0,278.85699462890625,282.8942565917969,295.6433410644531,299.5893859863281,293.1499938964844,293.1499938964844,279.1499938964844,38386.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470929503440856,1.0,0.0,0.0,3.617196798324585,3.617220878601074,8.730469289730536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8526.080078125,0.0,1514.677001953125,1895.4371337890625,0.0,3836.735595703125,0.8998132348060608,1.0,0.0,3.0,1.0,0.0
18200580,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7191365361213684,0.3815423548221588,0.3520724475383758,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8565662503242493,0.6645591259002686,0.6361217498779297,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8504038453102112,0.6502651572227478,0.4595053195953369,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7612932324409485,0.4597938060760498,0.4441447556018829,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6224983334541321,0.244662806391716,1.1474716663360596,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4556884765625,297.1773376464844,285.0081481933594,1.0,0.7563093304634094,0.3512945473194122,0.3512945473194122,1.0,1.0,-3.650306701660156,0.9565427303314208,2.693763732910156,0.1349825412034988,0.963776171207428,0.963776171207428,0.0,358.1361083984375,364.0,60546.53515625,0.0,5007.9638671875,1.0,279.1421203613281,283.0203552246094,295.65997314453125,299.5011291503906,293.1499938964844,293.1499938964844,278.8500061035156,33323.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937805473804474,1.0,0.0,0.0,3.732323169708252,3.73234748840332,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4111328125,0.0,1606.2254638671875,1895.4371337890625,0.0,3752.4716796875,0.9220424890518188,1.0,0.0,3.0,1.0,0.0
18200640,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.7191365361213684,0.3815423548221588,0.3520724475383758,297.0724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8565662503242493,0.6645591259002686,0.6361217498779297,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8504038453102112,0.6502651572227478,0.4595053195953369,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.7612932324409485,0.4597938060760498,0.4441447556018829,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091552734375,0.6224983334541321,0.244662806391716,1.1474716663360596,285.00885009765625,284.95001220703125,302.04998779296875,292.688232421875,298.4556884765625,297.1773376464844,285.0081481933594,1.0,0.7563093304634094,0.3512945473194122,0.3512945473194122,1.0,1.0,-3.650306701660156,0.9565427303314208,2.693763732910156,0.1349825412034988,0.963776171207428,0.963776171207428,0.0,358.1361083984375,364.0,60546.53515625,0.0,5007.9638671875,1.0,279.1421203613281,283.0203552246094,295.65997314453125,299.5011291503906,293.1499938964844,293.1499938964844,278.8500061035156,33323.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937805473804474,1.0,0.0,0.0,3.732323169708252,3.73234748840332,9.295050062974042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9500.4111328125,0.0,1606.2254638671875,1895.4371337890625,0.0,3752.4716796875,0.9220424890518188,1.0,0.0,3.0,1.0,0.0
18200700,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.7184798717498779,0.3811064958572387,0.3519859910011291,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833312988281,0.8556564450263977,0.6637600660324097,0.6357252597808838,297.2832336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.8500358462333679,0.6507056355476379,0.4600969552993774,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.7606984376907349,0.4596350789070129,0.4442599713802337,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6220239400863647,0.2445396482944488,1.1477292776107788,284.8835754394531,284.95001220703125,302.04998779296875,292.7168273925781,298.45318603515625,297.17535400390625,284.88165283203125,1.0,0.7570337653160095,0.3510490655899048,0.3510490655899048,1.0,1.0,-3.650893211364746,0.9559305906295776,2.694962739944458,0.134265050292015,0.8790842294692993,0.8790842294692993,0.0,359.5955505371094,364.0,61561.62109375,0.0,5018.7666015625,1.0,278.895751953125,282.8683776855469,295.7431030273437,299.7555847167969,293.1499938964844,293.1499938964844,278.8500061035156,37115.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433626532554626,1.0,0.0,0.0,3.709582805633545,3.709607601165772,9.182130042972858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9221.724609375,0.0,1608.9573974609375,1895.4371337890625,0.0,3802.975830078125,0.917476773262024,1.0,0.0,3.0,1.0,0.0
18200760,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022521972656,0.7173610329627991,0.3804982304573059,0.3515324592590332,297.0642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8542900085449219,0.6627556681632996,0.6348890662193298,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8491964936256409,0.6509625911712646,0.4603357911109924,297.1484680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.759688138961792,0.4593104124069214,0.4440604150295257,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6212151050567627,0.2442988753318786,1.147150993347168,284.9025573730469,284.95001220703125,302.04998779296875,292.744140625,298.44940185546875,297.1716613769531,284.90399169921875,1.0,0.7576108574867249,0.3508200943470001,0.3508200943470001,1.0,1.0,-3.648696184158325,0.9545101523399352,2.694185972213745,0.1333205550909042,0.8719001412391663,0.8719001412391663,0.0,361.4524230957031,352.0,61390.8359375,0.0,5023.95751953125,1.0,278.8568725585937,282.8890075683594,295.761474609375,299.728759765625,293.1499938964844,293.1499938964844,279.1499938964844,38448.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449017643928528,1.0,0.0,0.0,3.6371357440948486,3.637160062789917,8.826983730614302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.1904296875,0.0,1537.157470703125,1895.4371337890625,0.0,3816.9189453125,0.9043418169021606,1.0,0.0,3.0,1.0,0.0
18200820,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7189027667045593,0.3804299235343933,0.3510368168354034,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8560402393341064,0.6620110273361206,0.6337083578109741,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8519906997680664,0.6528586745262146,0.4612777829170227,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.76163649559021,0.4595702886581421,0.4438978135585785,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6225988864898682,0.2443507313728332,1.1458535194396973,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4490661621094,297.17401123046875,285.0065612792969,1.0,0.7549178004264832,0.3503621518611908,0.3503621518611908,1.0,1.0,-3.646050214767456,0.952223539352417,2.693826675415039,0.1314423382282257,0.9666867256164552,0.9666867256164552,0.0,356.88067626953125,340.0,60740.53125,0.0,4987.81591796875,1.0,279.14227294921875,283.0162048339844,295.7678527832031,299.6268920898437,293.1499938964844,293.1499938964844,278.8500061035156,33435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935943365097046,1.0,0.0,0.0,3.748476982116699,3.748501300811768,9.375684157930664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7001953125,0.0,1625.810302734375,1895.4371337890625,0.0,3735.4951171875,0.9257469773292542,1.0,0.0,3.0,1.0,0.0
18200880,297.1127319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.7189027667045593,0.3804299235343933,0.3510368168354034,297.06768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8560402393341064,0.6620110273361206,0.6337083578109741,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8519906997680664,0.6528586745262146,0.4612777829170227,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.76163649559021,0.4595702886581421,0.4438978135585785,297.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6225988864898682,0.2443507313728332,1.1458535194396973,285.00732421875,284.95001220703125,302.04998779296875,292.7945251464844,298.4490661621094,297.17401123046875,285.0065612792969,1.0,0.7549178004264832,0.3503621518611908,0.3503621518611908,1.0,1.0,-3.646050214767456,0.952223539352417,2.693826675415039,0.1314423382282257,0.9666867256164552,0.9666867256164552,0.0,356.88067626953125,340.0,60740.53125,0.0,4987.81591796875,1.0,279.14227294921875,283.0162048339844,295.7678527832031,299.6268920898437,293.1499938964844,293.1499938964844,278.8500061035156,33435.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935943365097046,1.0,0.0,0.0,3.748476982116699,3.748501300811768,9.375684157930664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9556.7001953125,0.0,1625.810302734375,1895.4371337890625,0.0,3735.4951171875,0.9257469773292542,1.0,0.0,3.0,1.0,0.0
18200940,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7215690016746521,0.3794511556625366,0.3501256108283996,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8593252301216125,0.6602059602737427,0.6320278644561768,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.856257438659668,0.6535114645957947,0.4617495238780975,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7649720907211304,0.4591054916381836,0.4433842897415161,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6250481009483337,0.2440544366836547,1.143701195716858,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.44305419921875,297.1690368652344,284.9005126953125,1.0,0.7504990100860596,0.3499042093753814,0.3499042093753814,1.0,1.0,-3.640303373336792,0.9489731192588806,2.6913301944732666,0.1295017302036285,0.8717818260192871,0.8717818260192871,0.0,348.970703125,328.0,61499.94140625,0.0,4922.00439453125,1.0,278.85675048828125,282.88446044921875,295.8564453125,299.83673095703125,293.1499938964844,293.1499938964844,279.1499938964844,38614.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431686997413636,1.0,0.0,0.0,3.6476480960845934,3.647672653198242,8.878082553565037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.25390625,0.0,1550.1041259765625,1895.4371337890625,0.0,3801.21728515625,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
18201000,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7215690016746521,0.3794511556625366,0.3501256108283996,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.8593252301216125,0.6602059602737427,0.6320278644561768,297.2702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.856257438659668,0.6535114645957947,0.4617495238780975,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8991394042969,0.7649720907211304,0.4591054916381836,0.4433842897415161,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.6250481009483337,0.2440544366836547,1.143701195716858,284.8992614746094,284.95001220703125,302.04998779296875,292.838623046875,298.44305419921875,297.1690368652344,284.9005126953125,1.0,0.7504990100860596,0.3499042093753814,0.3499042093753814,1.0,1.0,-3.640303373336792,0.9489731192588806,2.6913301944732666,0.1295017302036285,0.8717818260192871,0.8717818260192871,0.0,348.970703125,328.0,61499.94140625,0.0,4922.00439453125,1.0,278.85675048828125,282.88446044921875,295.8564453125,299.83673095703125,293.1499938964844,293.1499938964844,279.1499938964844,38614.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431686997413636,1.0,0.0,0.0,3.6476480960845934,3.647672653198242,8.878082553565037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.25390625,0.0,1550.1041259765625,1895.4371337890625,0.0,3801.21728515625,0.9067181944847108,1.0,0.0,3.0,1.0,0.0
18201060,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7256088256835938,0.379489928483963,0.3495103716850281,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8643195629119873,0.6595005989074707,0.6306542158126831,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8622992634773254,0.6554127335548401,0.4625240564346313,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7698331475257874,0.4594260454177856,0.4430484473705292,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.628591775894165,0.2442218214273452,1.1418206691741943,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4437866210937,297.17242431640625,285.00457763671875,1.0,0.7452077269554138,0.3495412170886993,0.3495412170886993,1.0,1.0,-3.636165380477905,0.9465279579162598,2.689637422561645,0.127753347158432,0.965756356716156,0.965756356716156,0.0,338.6182861328125,316.0,60786.96875,0.0,4845.8408203125,1.0,279.1423034667969,283.0142822265625,295.8499450683594,299.7173156738281,293.1499938964844,293.1499938964844,278.8500061035156,33565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343711137771606,1.0,0.0,0.0,3.7531931400299072,3.753217697143554,9.399291229783556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4931640625,0.0,1632.306640625,1895.4371337890625,0.0,3721.140869140625,0.9268982410430908,1.0,0.0,3.0,1.0,0.0
18201120,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054626464844,0.7256088256835938,0.379489928483963,0.3495103716850281,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8643195629119873,0.6595005989074707,0.6306542158126831,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.8622992634773254,0.6554127335548401,0.4625240564346313,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.7698331475257874,0.4594260454177856,0.4430484473705292,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.628591775894165,0.2442218214273452,1.1418206691741943,285.0053405761719,284.95001220703125,302.04998779296875,292.875732421875,298.4437866210937,297.17242431640625,285.00457763671875,1.0,0.7452077269554138,0.3495412170886993,0.3495412170886993,1.0,1.0,-3.636165380477905,0.9465279579162598,2.689637422561645,0.127753347158432,0.965756356716156,0.965756356716156,0.0,338.6182861328125,316.0,60786.96875,0.0,4845.8408203125,1.0,279.1423034667969,283.0142822265625,295.8499450683594,299.7173156738281,293.1499938964844,293.1499938964844,278.8500061035156,33565.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343711137771606,1.0,0.0,0.0,3.7531931400299072,3.753217697143554,9.399291229783556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9585.4931640625,0.0,1632.306640625,1895.4371337890625,0.0,3721.140869140625,0.9268982410430908,1.0,0.0,3.0,1.0,0.0
18201180,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7297518253326416,0.3785988092422485,0.3485760688781738,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8696288466453552,0.6577323079109192,0.6288984417915344,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8686276078224182,0.6560513377189636,0.4629087150096893,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.775001585483551,0.4590124487876892,0.4424754381179809,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6323833465576172,0.2440336644649505,1.1396421194076538,284.8985595703125,284.95001220703125,302.04998779296875,292.9051513671875,298.4387512207031,297.1682434082031,284.8998413085937,1.0,0.7394417524337769,0.3491782546043396,0.3491782546043396,1.0,1.0,-3.630091667175293,0.9434870481491088,2.6866044998168945,0.1260989606380462,0.8707585334777832,0.8707585334777832,0.0,327.8911437988281,304.0,61500.74609375,0.0,4762.02197265625,1.0,278.8567199707031,282.884521484375,295.9242248535156,299.909912109375,293.1499938964844,293.1499938964844,279.1499938964844,38725.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94183748960495,1.0,0.0,0.0,3.647604942321777,3.647629499435425,8.877872232915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.009765625,0.0,1550.8817138671875,1895.4371337890625,0.0,3789.13916015625,0.9068015217781068,1.0,0.0,3.0,1.0,0.0
