time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18201240,297.1091003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.7297518253326416,0.3785988092422485,0.3485760688781738,297.0576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8696288466453552,0.6577323079109192,0.6288984417915344,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.8686276078224182,0.6560513377189636,0.4629087150096893,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.775001585483551,0.4590124487876892,0.4424754381179809,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.6323833465576172,0.2440336644649505,1.1396421194076538,284.8985595703125,284.95001220703125,302.04998779296875,292.9051513671875,298.4387512207031,297.1682434082031,284.8998413085937,1.0,0.7394417524337769,0.3491782546043396,0.3491782546043396,1.0,1.0,-3.630091667175293,0.9434870481491088,2.6866044998168945,0.1260989606380462,0.8707585334777832,0.8707585334777832,0.0,327.8911437988281,304.0,61500.74609375,0.0,4762.02197265625,1.0,278.8567199707031,282.884521484375,295.9242248535156,299.909912109375,293.1499938964844,293.1499938964844,279.1499938964844,38725.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94183748960495,1.0,0.0,0.0,3.647604942321777,3.647629499435425,8.877872232915252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.009765625,0.0,1550.8817138671875,1895.4371337890625,0.0,3789.13916015625,0.9068015217781068,1.0,0.0,3.0,1.0,0.0
18201300,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.7320208549499512,0.3785686790943146,0.3480969965457916,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.872558057308197,0.6572951078414917,0.627986490726471,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.8720955848693848,0.6569079160690308,0.4630994200706482,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124206542969,0.7778231501579285,0.4591117203235626,0.4421467781066894,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6344379186630249,0.2441010177135467,1.138359546661377,285.0125732421875,284.95001220703125,302.04998779296875,292.916748046875,298.4386901855469,297.16949462890625,285.0137023925781,1.0,0.7363986372947693,0.3489967584609985,0.3489967584609985,1.0,1.0,-3.6267013549804688,0.9418649077415466,2.6848363876342773,0.1251014471054077,0.9494127035140992,0.9494127035140992,0.0,322.24481201171875,304.0,60650.84765625,0.0,4717.484375,1.0,279.1015014648437,283.02154541015625,295.8835754394531,299.7106628417969,293.1499938964844,293.1499938964844,279.1499938964844,34329.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356724619865416,1.0,0.0,0.0,3.69183087348938,3.691854953765869,9.094459869629644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.6015625,0.0,1567.5684814453125,1895.4371337890625,0.0,3733.02294921875,0.9149654507637024,1.0,0.0,3.0,1.0,0.0
18201360,297.1152038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.7348707914352417,0.3786904215812683,0.3479594588279724,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8761572241783142,0.6570393443107605,0.62748122215271,297.2689208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042724609375,0.8762599229812622,0.6579179167747498,0.4636159241199493,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.7812512516975403,0.4593613147735595,0.4421124756336212,297.1446228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049743652344,0.6369636058807373,0.2442856729030609,1.1378966569900513,285.0043640136719,284.95001220703125,302.04998779296875,292.9261779785156,298.43994140625,297.17218017578125,285.00323486328125,1.0,0.7334485650062561,0.3488401770591736,0.3488401770591736,1.0,1.0,-3.625948190689087,0.9411276578903198,2.684820413589477,0.1244509220123291,0.9639821648597716,0.9639821648597716,0.0,316.1427307128906,292.0,60757.2578125,0.0,4677.58203125,1.0,279.1433410644531,283.01416015625,295.9017333984375,299.7729797363281,293.1499938964844,293.1499938964844,278.8500061035156,33567.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334453344345092,1.0,0.0,0.0,3.753017902374268,3.753042459487915,9.398413567396346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9598.7802734375,0.0,1632.1162109375,1895.4371337890625,0.0,3712.6806640625,0.9266032576560974,1.0,0.0,3.0,1.0,0.0
18201420,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.739936351776123,0.3778380453586578,0.3470357656478882,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8827225565910339,0.6552755236625671,0.6257047653198242,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8838971257209778,0.6585003733634949,0.4639471769332886,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7875486612319946,0.4589612185955047,0.4415284097194671,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6416653990745544,0.2441639453172683,1.1359038352966309,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4352722167969,297.1682434082031,284.8990478515625,1.0,0.7272987365722656,0.3485269844532013,0.3485269844532013,1.0,1.0,-3.620008230209351,0.9382908940315248,2.681717157363892,0.1229905784130096,0.8684987425804138,0.8684987425804138,0.0,304.72088623046875,280.0,61431.84765625,0.0,4590.33935546875,1.0,278.8573608398437,282.88555908203125,295.9590759277344,299.94635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38742.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414013028144836,1.0,0.0,0.0,3.6427605152130127,3.642784833908081,8.854306088323938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0439453125,0.0,1545.6077880859375,1895.4371337890625,0.0,3785.17919921875,0.9057670831680298,1.0,0.0,3.0,1.0,0.0
18201480,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.739936351776123,0.3778380453586578,0.3470357656478882,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8827225565910339,0.6552755236625671,0.6257047653198242,297.2597351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8838971257209778,0.6585003733634949,0.4639471769332886,297.14599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7875486612319946,0.4589612185955047,0.4415284097194671,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.6416653990745544,0.2441639453172683,1.1359038352966309,284.89764404296875,284.95001220703125,302.04998779296875,292.9380187988281,298.4352722167969,297.1682434082031,284.8990478515625,1.0,0.7272987365722656,0.3485269844532013,0.3485269844532013,1.0,1.0,-3.620008230209351,0.9382908940315248,2.681717157363892,0.1229905784130096,0.8684987425804138,0.8684987425804138,0.0,304.72088623046875,280.0,61431.84765625,0.0,4590.33935546875,1.0,278.8573608398437,282.88555908203125,295.9590759277344,299.94635009765625,293.1499938964844,293.1499938964844,279.1499938964844,38742.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9414013028144836,1.0,0.0,0.0,3.6427605152130127,3.642784833908081,8.854306088323938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.0439453125,0.0,1545.6077880859375,1895.4371337890625,0.0,3785.17919921875,0.9057670831680298,1.0,0.0,3.0,1.0,0.0
18201540,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7460488080978394,0.377947598695755,0.3464393615722656,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8904937505722046,0.6545683145523071,0.6242783069610596,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8928198218345642,0.6602956056594849,0.4646082818508148,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7948974370956421,0.4593079090118408,0.4411627054214477,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6472227573394775,0.2444657534360885,1.13435697555542,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4366149902344,297.17218017578125,285.0019226074219,1.0,0.7210783958435059,0.348213791847229,0.348213791847229,1.0,1.0,-3.616059064865112,0.9360780119895936,2.679980993270874,0.1214769333600997,0.9606406092643738,0.9606406092643738,0.0,292.6268920898437,268.0,60655.2734375,0.0,4504.71875,1.0,279.14227294921875,283.0150756835937,295.91949462890625,299.7899780273437,293.1499938964844,293.1499938964844,278.8500061035156,33677.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336974620819092,1.0,0.0,0.0,3.744287252426148,3.744311809539795,9.354737358080456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.361328125,0.0,1622.79443359375,1895.4371337890625,0.0,3714.9853515625,0.9249626398086548,1.0,0.0,3.0,1.0,0.0
18201600,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028381347656,0.7460488080978394,0.377947598695755,0.3464393615722656,297.06072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8904937505722046,0.6545683145523071,0.6242783069610596,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0026550292969,0.8928198218345642,0.6602956056594849,0.4646082818508148,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027770996094,0.7948974370956421,0.4593079090118408,0.4411627054214477,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6472227573394775,0.2444657534360885,1.13435697555542,285.0027160644531,284.95001220703125,302.04998779296875,292.9400329589844,298.4366149902344,297.17218017578125,285.0019226074219,1.0,0.7210783958435059,0.348213791847229,0.348213791847229,1.0,1.0,-3.616059064865112,0.9360780119895936,2.679980993270874,0.1214769333600997,0.9606406092643738,0.9606406092643738,0.0,292.6268920898437,268.0,60655.2734375,0.0,4504.71875,1.0,279.14227294921875,283.0150756835937,295.91949462890625,299.7899780273437,293.1499938964844,293.1499938964844,278.8500061035156,33677.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336974620819092,1.0,0.0,0.0,3.744287252426148,3.744311809539795,9.354737358080456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.361328125,0.0,1622.79443359375,1895.4371337890625,0.0,3714.9853515625,0.9249626398086548,1.0,0.0,3.0,1.0,0.0
18201660,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7521173357963562,0.3771098554134369,0.3455168902873993,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8982136845588684,0.6527917981147766,0.6224761605262756,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9016368985176086,0.6607977747917175,0.4648760557174682,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8021998405456543,0.4589000046253204,0.4405613541603088,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6529147624969482,0.2443843632936477,1.1325123310089111,284.8979797363281,284.95001220703125,302.04998779296875,292.9349975585937,298.4319763183594,297.16827392578125,284.8992614746094,1.0,0.7147700190544128,0.3479059934616089,0.3479059934616089,1.0,1.0,-3.610170364379883,0.933276116847992,2.676894426345825,0.1200636997818946,0.865760326385498,0.865760326385498,0.0,281.05224609375,256.0,61272.08203125,0.0,4417.18359375,1.0,278.8568420410156,282.888916015625,295.957763671875,299.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,38901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419373869895936,1.0,0.0,0.0,3.6302359104156494,3.630260467529297,8.793525125838642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0263671875,0.0,1532.8817138671875,1895.4371337890625,0.0,3790.04638671875,0.903091847896576,1.0,0.0,3.0,1.0,0.0
18201720,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.7521173357963562,0.3771098554134369,0.3455168902873993,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.8982136845588684,0.6527917981147766,0.6224761605262756,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.9016368985176086,0.6607977747917175,0.4648760557174682,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8021998405456543,0.4589000046253204,0.4405613541603088,297.147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6529147624969482,0.2443843632936477,1.1325123310089111,284.8979797363281,284.95001220703125,302.04998779296875,292.9349975585937,298.4319763183594,297.16827392578125,284.8992614746094,1.0,0.7147700190544128,0.3479059934616089,0.3479059934616089,1.0,1.0,-3.610170364379883,0.933276116847992,2.676894426345825,0.1200636997818946,0.865760326385498,0.865760326385498,0.0,281.05224609375,256.0,61272.08203125,0.0,4417.18359375,1.0,278.8568420410156,282.888916015625,295.957763671875,299.9400329589844,293.1499938964844,293.1499938964844,279.1499938964844,38901.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9419373869895936,1.0,0.0,0.0,3.6302359104156494,3.630260467529297,8.793525125838642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.0263671875,0.0,1532.8817138671875,1895.4371337890625,0.0,3790.04638671875,0.903091847896576,1.0,0.0,3.0,1.0,0.0
18201780,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7594461441040039,0.3772265017032623,0.3449245989322662,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.907394289970398,0.6520651578903198,0.6210289597511292,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9123256206512452,0.6625123023986816,0.4654770493507385,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8105416297912598,0.4592337310314178,0.4401808381080627,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6596446633338928,0.244719460606575,1.1311053037643433,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.4331970214844,297.17205810546875,285.0003662109375,1.0,0.7084260582923889,0.3475981652736664,0.3475981652736664,1.0,1.0,-3.606279373168945,0.9311001300811768,2.675179243087769,0.1185977458953857,0.9559496641159058,0.9559496641159058,0.0,268.8843078613281,244.0,60483.91015625,0.0,4331.67822265625,1.0,279.1421813964844,283.01690673828125,295.90545654296875,299.76812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33717.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341325163841248,1.0,0.0,0.0,3.7318191528320312,3.7318434715271,9.292540426031336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.791015625,0.0,1608.6552734375,1895.4371337890625,0.0,3718.9609375,0.9221776127815248,1.0,0.0,3.0,1.0,0.0
18201840,297.11871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00128173828125,0.7594461441040039,0.3772265017032623,0.3449245989322662,297.05914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.907394289970398,0.6520651578903198,0.6210289597511292,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.9123256206512452,0.6625123023986816,0.4654770493507385,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8105416297912598,0.4592337310314178,0.4401808381080627,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.6596446633338928,0.244719460606575,1.1311053037643433,285.0011291503906,284.95001220703125,302.04998779296875,292.9263916015625,298.4331970214844,297.17205810546875,285.0003662109375,1.0,0.7084260582923889,0.3475981652736664,0.3475981652736664,1.0,1.0,-3.606279373168945,0.9311001300811768,2.675179243087769,0.1185977458953857,0.9559496641159058,0.9559496641159058,0.0,268.8843078613281,244.0,60483.91015625,0.0,4331.67822265625,1.0,279.1421813964844,283.01690673828125,295.90545654296875,299.76812744140625,293.1499938964844,293.1499938964844,278.8500061035156,33717.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341325163841248,1.0,0.0,0.0,3.7318191528320312,3.7318434715271,9.292540426031336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9558.791015625,0.0,1608.6552734375,1895.4371337890625,0.0,3718.9609375,0.9221776127815248,1.0,0.0,3.0,1.0,0.0
18201900,297.1172180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768310546875,0.7633580565452576,0.3768868744373321,0.3446406722068786,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9125232100486756,0.6512636542320251,0.6203308701515198,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9182464480400084,0.6628119945526123,0.4657610058784485,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.8147588968276978,0.4591004848480224,0.4400264918804168,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.6632816195487976,0.2447482943534851,1.1306486129760742,284.87628173828125,284.95001220703125,302.04998779296875,292.9208374023437,298.4315185546875,297.1708984375,284.8746337890625,1.0,0.7052963376045227,0.3474442660808563,0.3474442660808563,1.0,1.0,-3.604711532592773,0.9301222562789916,2.674589395523072,0.1180380433797836,0.8689061999320984,0.8689061999320984,0.0,262.8797302246094,244.0,61355.42578125,0.0,4290.4814453125,1.0,278.8958740234375,282.8678894042969,295.9531555175781,299.9789733886719,293.1499938964844,293.1499938964844,278.8500061035156,37757.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402347803115844,1.0,0.0,0.0,3.6967978477478014,3.696822643280029,9.118947446040692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9247.9921875,0.0,1599.1781005859375,1895.4371337890625,0.0,3774.579345703125,0.9149380922317504,1.0,0.0,3.0,1.0,0.0
18201960,297.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.7668192982673645,0.3764064908027649,0.3440101444721222,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.917258322238922,0.6502856016159058,0.6192134022712708,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9236919283866882,0.6629402041435242,0.4656883776187897,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.8184831738471985,0.4588203430175781,0.4395671188831329,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89813232421875,0.6665840744972229,0.2446728646755218,1.1293951272964478,284.8989562988281,284.95001220703125,302.04998779296875,292.9145202636719,298.4287109375,297.1683044433594,284.9002380371094,1.0,0.7020110487937927,0.3473093211650848,0.3473093211650848,1.0,1.0,-3.6004631519317627,0.9283801913261414,2.672083139419556,0.1172695904970169,0.8625323176383972,0.8625323176383972,0.0,257.2703552246094,232.0,61069.91796875,0.0,4244.6025390625,1.0,278.8572692871094,282.89385986328125,295.93658447265625,299.90777587890625,293.1499938964844,293.1499938964844,279.1499938964844,38914.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421980977058412,1.0,0.0,0.0,3.6142327785491934,3.614256858825684,8.716166917110968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8587.8056640625,0.0,1515.3348388671875,1895.4371337890625,0.0,3792.412353515625,0.8996546268463135,1.0,0.0,3.0,1.0,0.0
18202020,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.775729775428772,0.3765253722667694,0.3434263467788696,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9293174743652344,0.6495410799980164,0.6177571415901184,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.937134861946106,0.6645685434341431,0.4662340879440307,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8275021314620972,0.4591396450996399,0.4391781389713287,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6747961640357971,0.2450366169214248,1.1281300783157349,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.4299621582031,297.171875,284.9992370605469,1.0,0.6955714225769043,0.3470394015312195,0.3470394015312195,1.0,1.0,-3.596666097640991,0.9263558983802797,2.6703100204467773,0.1159588545560836,0.9511278867721558,0.9511278867721558,0.0,245.0836181640625,220.0,60281.46484375,0.0,4159.6376953125,1.0,279.14208984375,283.0196533203125,295.87890625,299.73016357421875,293.1499938964844,293.1499938964844,278.8500061035156,33722.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344501495361328,1.0,0.0,0.0,3.7165937423706055,3.716618061065674,9.21686989840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.66015625,0.0,1591.1776123046875,1895.4371337890625,0.0,3721.86279296875,0.9187489151954652,1.0,0.0,3.0,1.0,0.0
18202080,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.775729775428772,0.3765253722667694,0.3434263467788696,297.0577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999694824219,0.9293174743652344,0.6495410799980164,0.6177571415901184,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.937134861946106,0.6645685434341431,0.4662340879440307,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8275021314620972,0.4591396450996399,0.4391781389713287,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003662109375,0.6747961640357971,0.2450366169214248,1.1281300783157349,285.0000305175781,284.95001220703125,302.04998779296875,292.899658203125,298.4299621582031,297.171875,284.9992370605469,1.0,0.6955714225769043,0.3470394015312195,0.3470394015312195,1.0,1.0,-3.596666097640991,0.9263558983802797,2.6703100204467773,0.1159588545560836,0.9511278867721558,0.9511278867721558,0.0,245.0836181640625,220.0,60281.46484375,0.0,4159.6376953125,1.0,279.14208984375,283.0196533203125,295.87890625,299.73016357421875,293.1499938964844,293.1499938964844,278.8500061035156,33722.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344501495361328,1.0,0.0,0.0,3.7165937423706055,3.716618061065674,9.21686989840964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9523.66015625,0.0,1591.1776123046875,1895.4371337890625,0.0,3721.86279296875,0.9187489151954652,1.0,0.0,3.0,1.0,0.0
18202140,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7847558259963989,0.375715047121048,0.3425110280513763,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9414694905281068,0.6477546691894531,0.6159228682518005,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9502923488616944,0.6649131774902344,0.4663804471492767,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8366155624389648,0.4587156176567077,0.4385465979576111,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6832744479179382,0.2450181245803833,1.126528024673462,284.9000549316406,284.95001220703125,302.04998779296875,292.882080078125,298.4256591796875,297.16827392578125,284.90087890625,1.0,0.6890597343444824,0.3467695116996765,0.3467695116996765,1.0,1.0,-3.5908567905426025,0.9237048625946044,2.667151927947998,0.1147134378552436,0.8590700030326843,0.8590700030326843,0.0,233.4713134765625,223.0,60849.69140625,0.0,4073.09033203125,1.0,278.8578186035156,282.8987731933594,295.90399169921875,299.8621520996094,293.1499938964844,293.1499938964844,279.1499938964844,38828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425650835037231,1.0,0.0,0.0,3.597964286804199,3.5979883670806885,8.637876476313977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4228515625,0.0,1496.9063720703125,1895.4371337890625,0.0,3795.74267578125,0.8959823250770569,1.0,0.0,3.0,1.0,0.0
18202200,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89990234375,0.7847558259963989,0.375715047121048,0.3425110280513763,297.05157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9414694905281068,0.6477546691894531,0.6159228682518005,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.9502923488616944,0.6649131774902344,0.4663804471492767,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.8366155624389648,0.4587156176567077,0.4385465979576111,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.6832744479179382,0.2450181245803833,1.126528024673462,284.9000549316406,284.95001220703125,302.04998779296875,292.882080078125,298.4256591796875,297.16827392578125,284.90087890625,1.0,0.6890597343444824,0.3467695116996765,0.3467695116996765,1.0,1.0,-3.5908567905426025,0.9237048625946044,2.667151927947998,0.1147134378552436,0.8590700030326843,0.8590700030326843,0.0,233.4713134765625,223.0,60849.69140625,0.0,4073.09033203125,1.0,278.8578186035156,282.8987731933594,295.90399169921875,299.8621520996094,293.1499938964844,293.1499938964844,279.1499938964844,38828.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425650835037231,1.0,0.0,0.0,3.597964286804199,3.5979883670806885,8.637876476313977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8559.4228515625,0.0,1496.9063720703125,1895.4371337890625,0.0,3795.74267578125,0.8959823250770569,1.0,0.0,3.0,1.0,0.0
18202260,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7892361283302307,0.3758120536804199,0.3421829044818878,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9470379948616028,0.6469837427139282,0.6147277355194092,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.956867814064026,0.6664406061172485,0.4670673608779907,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8411708474159241,0.459007203578949,0.4384149014949798,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6875899434089661,0.245391771197319,1.1266422271728516,285.0003662109375,284.95001220703125,302.04998779296875,292.86199951171875,298.427001953125,297.1715087890625,284.9996337890625,1.0,0.6866881251335144,0.3465447425842285,0.3465447425842285,1.0,1.0,-3.589815616607666,0.9226692914962769,2.6671462059021,0.1137442588806152,0.9473183155059814,0.9473183155059814,0.0,228.25466918945312,226.0,60089.41796875,0.0,4038.40576171875,1.0,279.1419677734375,283.0236511230469,295.8418884277344,299.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,33677.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349619746208192,1.0,0.0,0.0,3.7007999420166016,3.700824022293091,9.138702239397388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.0087890625,0.0,1572.8023681640625,1895.4371337890625,0.0,3726.53759765625,0.9151663780212402,1.0,0.0,3.0,1.0,0.0
18202320,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.7892361283302307,0.3758120536804199,0.3421829044818878,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9470379948616028,0.6469837427139282,0.6147277355194092,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.956867814064026,0.6664406061172485,0.4670673608779907,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8411708474159241,0.459007203578949,0.4384149014949798,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00067138671875,0.6875899434089661,0.245391771197319,1.1266422271728516,285.0003662109375,284.95001220703125,302.04998779296875,292.86199951171875,298.427001953125,297.1715087890625,284.9996337890625,1.0,0.6866881251335144,0.3465447425842285,0.3465447425842285,1.0,1.0,-3.589815616607666,0.9226692914962769,2.6671462059021,0.1137442588806152,0.9473183155059814,0.9473183155059814,0.0,228.25466918945312,226.0,60089.41796875,0.0,4038.40576171875,1.0,279.1419677734375,283.0236511230469,295.8418884277344,299.6811828613281,293.1499938964844,293.1499938964844,278.8500061035156,33677.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9349619746208192,1.0,0.0,0.0,3.7007999420166016,3.700824022293091,9.138702239397388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9487.0087890625,0.0,1572.8023681640625,1895.4371337890625,0.0,3726.53759765625,0.9151663780212402,1.0,0.0,3.0,1.0,0.0
18202380,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7894749641418457,0.3749591112136841,0.3416506350040436,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9471113681793212,0.6452264189720154,0.6133577227592468,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.9579572081565856,0.6666182279586792,0.4674271643161773,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.841672956943512,0.4585340917110443,0.4381739199161529,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.6882481575012207,0.2453305125236511,1.1269192695617676,284.9006652832031,284.95001220703125,302.04998779296875,292.8409729003906,298.4229431152344,297.16754150390625,284.901611328125,1.0,0.6861283779144287,0.3463314771652221,0.3463314771652221,1.0,1.0,-3.588012456893921,0.921429455280304,2.6665828227996826,0.1130242571234703,0.8581656217575073,0.8581656217575073,0.0,227.4752655029297,226.0,60716.7421875,0.0,4028.931640625,1.0,278.8594970703125,282.9021911621094,295.86627197265625,299.8183288574219,293.1499938964844,293.1499938964844,278.8500061035156,38814.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433016777038574,1.0,0.0,0.0,3.588709831237793,3.5887339115142822,8.593498250775156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9071.7861328125,0.0,1486.746337890625,1895.4371337890625,0.0,3802.4228515625,0.893972635269165,1.0,0.0,3.0,1.0,0.0
18202440,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.7893981337547302,0.3749195635318756,0.3416078984737396,297.0497436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.947002649307251,0.6451379060745239,0.6132664680480957,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9579071402549744,0.6666374802589417,0.4674322605133056,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8416144847869873,0.4585107862949371,0.4381471872329712,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.6882034540176392,0.24532550573349,1.1268926858901978,284.9021301269531,284.95001220703125,302.04998779296875,292.8397827148437,298.4227600097656,297.1673583984375,284.9031066894531,1.0,0.686120867729187,0.3463199734687805,0.3463199734687805,1.0,1.0,-3.5877928733825684,0.9213256239891052,2.666467428207397,0.1129663214087486,0.8575405478477478,0.8575405478477478,0.0,227.5102996826172,229.0,60697.453125,0.0,4028.576171875,1.0,278.8581237792969,282.90380859375,295.8631286621094,299.8116760253906,293.1499938964844,293.1499938964844,279.1499938964844,38758.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433334469795228,1.0,0.0,0.0,3.584658145904541,3.584681987762451,8.574104981562414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8534.65625,0.0,1481.948486328125,1895.4371337890625,0.0,3802.7109375,0.8929638862609863,1.0,0.0,3.0,1.0,0.0
18202500,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.7888230681419373,0.3748446702957153,0.3413364589214325,297.0510559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9461149573326112,0.6446260213851929,0.6125448942184448,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.9576030969619752,0.6672402024269104,0.4676345288753509,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8411740660667419,0.4585389196872711,0.438003808259964,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6878808736801147,0.2454198002815246,1.1269088983535769,285.0118408203125,284.95001220703125,302.04998779296875,292.8279113769531,298.4225158691406,297.1677551269531,285.0126342773437,1.0,0.6861798167228699,0.3462075889110565,0.3462075889110565,1.0,1.0,-3.586681604385376,0.9206289649009703,2.6660525798797607,0.112441249191761,0.9337096214294434,0.9337096214294434,0.0,227.8354339599609,229.0,59871.078125,0.0,4027.68896484375,1.0,279.1001892089844,283.0357971191406,295.7999267578125,299.58984375,293.1499938964844,293.1499938964844,279.1499938964844,34258.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377495050430298,1.0,0.0,0.0,3.630591630935669,3.630614995956421,8.795247481430124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8805.162109375,0.0,1498.7215576171875,1895.4371337890625,0.0,3751.9619140625,0.9012542963027954,1.0,0.0,3.0,1.0,0.0
18202560,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006103515625,0.7886168956756592,0.3748824596405029,0.3413766920566559,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9456019401550292,0.6442568898200989,0.6121983528137207,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00030517578125,0.9576791524887084,0.667971670627594,0.4681512713432312,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.841019868850708,0.4586836397647857,0.4381350576877594,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.6878320574760437,0.2456003427505493,1.1276766061782837,285.0003967285156,284.95001220703125,302.04998779296875,292.81561279296875,298.42315673828125,297.1693115234375,284.9992370605469,1.0,0.6865390539169312,0.3460725247859955,0.3460725247859955,1.0,1.0,-3.5880136489868164,0.9206113815307616,2.6674022674560547,0.1120978817343711,0.945222795009613,0.945222795009613,0.0,228.1498870849609,232.0,59964.62890625,0.0,4033.086669921875,1.0,279.1428527832031,283.02557373046875,295.7961730957031,299.6283874511719,293.1499938964844,293.1499938964844,278.8500061035156,33550.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360139966011048,1.0,0.0,0.0,3.692744493484497,3.6927683353424072,9.098960731535044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9460.84765625,0.0,1562.7012939453125,1895.4371337890625,0.0,3736.13916015625,0.9129902124404908,1.0,0.0,3.0,1.0,0.0
18202620,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7860273718833923,0.3738820254802704,0.3408158421516418,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9419302940368652,0.6423166990280151,0.6107676029205322,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9552076458930968,0.6679866313934326,0.4684819281101227,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8387649059295654,0.4580802917480469,0.437884658575058,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6859706044197083,0.2454426139593124,1.1280690431594849,284.9012756347656,284.95001220703125,302.04998779296875,292.7898254394531,298.418212890625,297.1644897460937,284.902587890625,1.0,0.6874163150787354,0.345802366733551,0.345802366733551,1.0,1.0,-3.586196184158325,0.9191853404045104,2.66701078414917,0.1112091839313507,0.8549454212188721,0.8549454212188721,0.0,230.38333129882807,235.0,60560.8203125,0.0,4042.036376953125,1.0,278.8578491210937,282.9056701660156,295.81427001953125,299.7549743652344,293.1499938964844,293.1499938964844,279.1499938964844,38803.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944654107093811,1.0,0.0,0.0,3.573960304260254,3.573984146118164,8.523005021743302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.427734375,0.0,1470.7412109375,1895.4371337890625,0.0,3814.677001953125,0.8905811905860901,1.0,0.0,3.0,1.0,0.0
18202680,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010314941406,0.7860273718833923,0.3738820254802704,0.3408158421516418,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9419302940368652,0.6423166990280151,0.6107676029205322,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9552076458930968,0.6679866313934326,0.4684819281101227,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8387649059295654,0.4580802917480469,0.437884658575058,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.6859706044197083,0.2454426139593124,1.1280690431594849,284.9012756347656,284.95001220703125,302.04998779296875,292.7898254394531,298.418212890625,297.1644897460937,284.902587890625,1.0,0.6874163150787354,0.345802366733551,0.345802366733551,1.0,1.0,-3.586196184158325,0.9191853404045104,2.66701078414917,0.1112091839313507,0.8549454212188721,0.8549454212188721,0.0,230.38333129882807,235.0,60560.8203125,0.0,4042.036376953125,1.0,278.8578491210937,282.9056701660156,295.81427001953125,299.7549743652344,293.1499938964844,293.1499938964844,279.1499938964844,38803.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944654107093811,1.0,0.0,0.0,3.573960304260254,3.573984146118164,8.523005021743302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.427734375,0.0,1470.7412109375,1895.4371337890625,0.0,3814.677001953125,0.8905811905860901,1.0,0.0,3.0,1.0,0.0
18202740,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7838259935379028,0.3737607598304748,0.3405695855617523,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9386107921600342,0.6413556337356567,0.60969078540802,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.953116774559021,0.6691641211509705,0.4691395163536072,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8367817997932434,0.4581644535064697,0.4378522634506225,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6843082904815674,0.2456453293561935,1.1288145780563354,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4179992675781,297.165771484375,284.9984741210937,1.0,0.6885545253753662,0.3455322086811065,0.3455322086811065,1.0,1.0,-3.586244344711304,0.9183406829833984,2.6679036617279053,0.1102560460567474,0.9420746564865112,0.9420746564865112,0.0,232.58462524414065,238.0,59823.23828125,0.0,4055.662109375,1.0,279.1418151855469,283.02734375,295.744384765625,299.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,33629.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374313950538636,1.0,0.0,0.0,3.6809487342834473,3.680972814559937,9.040924737746536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.974609375,0.0,1549.9901123046875,1895.4371337890625,0.0,3749.0634765625,0.910597026348114,1.0,0.0,3.0,1.0,0.0
18202800,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.7838259935379028,0.3737607598304748,0.3405695855617523,297.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.9386107921600342,0.6413556337356567,0.60969078540802,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.953116774559021,0.6691641211509705,0.4691395163536072,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.8367817997932434,0.4581644535064697,0.4378522634506225,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.6843082904815674,0.2456453293561935,1.1288145780563354,284.9992980957031,284.95001220703125,302.04998779296875,292.7626647949219,298.4179992675781,297.165771484375,284.9984741210937,1.0,0.6885545253753662,0.3455322086811065,0.3455322086811065,1.0,1.0,-3.586244344711304,0.9183406829833984,2.6679036617279053,0.1102560460567474,0.9420746564865112,0.9420746564865112,0.0,232.58462524414065,238.0,59823.23828125,0.0,4055.662109375,1.0,279.1418151855469,283.02734375,295.744384765625,299.56787109375,293.1499938964844,293.1499938964844,278.8500061035156,33629.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374313950538636,1.0,0.0,0.0,3.6809487342834473,3.680972814559937,9.040924737746536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9424.974609375,0.0,1549.9901123046875,1895.4371337890625,0.0,3749.0634765625,0.910597026348114,1.0,0.0,3.0,1.0,0.0
18202860,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.780558705329895,0.3727045655250549,0.3399738371372223,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9339538812637328,0.6393629908561707,0.6082252264022827,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9496514797210692,0.6690462827682495,0.4693893492221832,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.833871066570282,0.4574941396713257,0.4375582337379455,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6818189024925232,0.2454352527856826,1.1290855407714844,284.90283203125,284.95001220703125,302.04998779296875,292.734375,298.4129333496094,297.160888671875,284.903564453125,1.0,0.6897724866867065,0.3452560901641845,0.3452560901641845,1.0,1.0,-3.584047079086304,0.9167810082435608,2.6672658920288086,0.1093103662133216,0.8532843589782715,0.8532843589782715,0.0,235.63755798339844,241.0,60405.109375,0.0,4068.62060546875,1.0,278.85809326171875,282.90966796875,295.7586364746094,299.6890563964844,293.1499938964844,293.1499938964844,279.1499938964844,38738.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946011483669281,1.0,0.0,0.0,3.5625460147857666,3.5625696182250977,8.468650776194409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.072265625,0.0,1458.02734375,1895.4371337890625,0.0,3826.96044921875,0.888079047203064,1.0,0.0,3.0,1.0,0.0
18202920,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.780558705329895,0.3727045655250549,0.3399738371372223,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.9339538812637328,0.6393629908561707,0.6082252264022827,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029235839844,0.9496514797210692,0.6690462827682495,0.4693893492221832,297.1371459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028015136719,0.833871066570282,0.4574941396713257,0.4375582337379455,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6818189024925232,0.2454352527856826,1.1290855407714844,284.90283203125,284.95001220703125,302.04998779296875,292.734375,298.4129333496094,297.160888671875,284.903564453125,1.0,0.6897724866867065,0.3452560901641845,0.3452560901641845,1.0,1.0,-3.584047079086304,0.9167810082435608,2.6672658920288086,0.1093103662133216,0.8532843589782715,0.8532843589782715,0.0,235.63755798339844,241.0,60405.109375,0.0,4068.62060546875,1.0,278.85809326171875,282.90966796875,295.7586364746094,299.6890563964844,293.1499938964844,293.1499938964844,279.1499938964844,38738.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946011483669281,1.0,0.0,0.0,3.5625460147857666,3.5625696182250977,8.468650776194409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.072265625,0.0,1458.02734375,1895.4371337890625,0.0,3826.96044921875,0.888079047203064,1.0,0.0,3.0,1.0,0.0
18202980,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7780670523643494,0.372533917427063,0.3397026658058166,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.930185616016388,0.6383519768714905,0.6071235537528992,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9470621943473816,0.6700887084007263,0.4699699282646179,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8316028714179993,0.4575197398662567,0.4374900162220001,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6798803806304932,0.245600938796997,1.1297399997711182,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4125061035156,297.1619567871094,284.9974365234375,1.0,0.6910640597343445,0.3449800014495849,0.3449800014495849,1.0,1.0,-3.583790063858032,0.91582453250885,2.667965650558472,0.108304925262928,0.9383209943771362,0.9383209943771362,0.0,238.2495880126953,244.0,59658.84375,0.0,4083.955078125,1.0,279.1417236328125,283.02935791015625,295.6868591308594,299.4999084472656,293.1499938964844,293.1499938964844,278.8500061035156,33643.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387696981430054,1.0,0.0,0.0,3.6688311100006095,3.668854713439941,8.981496648630127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.267578125,0.0,1536.4957275390625,1895.4371337890625,0.0,3761.252197265625,0.9078747630119324,1.0,0.0,3.0,1.0,0.0
18203040,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7780670523643494,0.372533917427063,0.3397026658058166,297.0462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.930185616016388,0.6383519768714905,0.6071235537528992,297.22039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.9470621943473816,0.6700887084007263,0.4699699282646179,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.8316028714179993,0.4575197398662567,0.4374900162220001,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.6798803806304932,0.245600938796997,1.1297399997711182,284.9982604980469,284.95001220703125,302.04998779296875,292.7052917480469,298.4125061035156,297.1619567871094,284.9974365234375,1.0,0.6910640597343445,0.3449800014495849,0.3449800014495849,1.0,1.0,-3.583790063858032,0.91582453250885,2.667965650558472,0.108304925262928,0.9383209943771362,0.9383209943771362,0.0,238.2495880126953,244.0,59658.84375,0.0,4083.955078125,1.0,279.1417236328125,283.02935791015625,295.6868591308594,299.4999084472656,293.1499938964844,293.1499938964844,278.8500061035156,33643.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387696981430054,1.0,0.0,0.0,3.6688311100006095,3.668854713439941,8.981496648630127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9387.267578125,0.0,1536.4957275390625,1895.4371337890625,0.0,3761.252197265625,0.9078747630119324,1.0,0.0,3.0,1.0,0.0
