time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203100,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780212402344,0.7767406105995178,0.3720484972000122,0.3395585119724273,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.9281946420669556,0.6374118328094482,0.6065753102302551,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774108886719,0.9456301927566528,0.6700360774993896,0.4702306985855102,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.8304041028022766,0.4572248756885528,0.4374712705612182,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790588378906,0.6788765788078308,0.2455331832170486,1.1302311420440674,284.8775939941406,284.95001220703125,302.04998779296875,292.6905212402344,298.4105529785156,297.1601867675781,284.8766784667969,1.0,0.6917704939842224,0.3448419272899627,0.3448419272899627,1.0,1.0,-3.5838463306427,0.9153969883918762,2.6684494018554688,0.1079451218247413,0.8534890413284302,0.8534890413284302,0.0,239.68345642089844,244.0,60473.26171875,0.0,4092.874755859375,1.0,278.8978576660156,282.88623046875,295.725341796875,299.6972351074219,293.1499938964844,293.1499938964844,278.8500061035156,38032.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9451354146003724,1.0,0.0,0.0,3.627597570419312,3.627621650695801,8.78074729371292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.7001953125,0.0,1523.503662109375,1895.4371337890625,0.0,3819.034423828125,0.899538516998291,1.0,0.0,3.0,1.0,0.0
18203160,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.7747520804405212,0.3714446127414703,0.3390869200229645,297.0391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9254078269004822,0.6363280415534973,0.6056381464004517,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.943355143070221,0.669804036617279,0.4701276421546936,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031677246094,0.8286322951316833,0.4568043947219848,0.4371627271175384,297.1516418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024353027344,0.6773337125778198,0.2453725188970565,1.1299525499343872,284.9032592773437,284.95001220703125,302.04998779296875,292.6756591796875,298.4076843261719,297.1573181152344,284.904541015625,1.0,0.6923397779464722,0.3447190821170807,0.3447190821170807,1.0,1.0,-3.5813238620758057,0.9142290353775024,2.6670947074890137,0.10736945271492,0.8504408597946167,0.8504408597946167,0.0,241.5018310546875,247.0,60207.84765625,0.0,4097.40087890625,1.0,278.8575439453125,282.9140930175781,295.7004089355469,299.61865234375,293.1499938964844,293.1499938964844,279.1499938964844,38932.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473485946655272,1.0,0.0,0.0,3.545959234237671,3.545982599258423,8.389976642320107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8445.6064453125,0.0,1441.7874755859375,1895.4371337890625,0.0,3839.044921875,0.884594202041626,1.0,0.0,3.0,1.0,0.0
18203220,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7722538113594055,0.3712379038333893,0.3387846052646637,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9216235876083374,0.6352807283401489,0.6045041680335999,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9406004548072816,0.6706819534301758,0.4705853760242462,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8263421654701233,0.4567853212356567,0.4370544850826263,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.67538982629776,0.2455250471830368,1.1305665969848633,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.40740966796875,297.158447265625,284.9964599609375,1.0,0.6936403512954712,0.3444733619689941,0.3444733619689941,1.0,1.0,-3.5807459354400635,0.913272738456726,2.667473077774048,0.1064143180847168,0.934398591518402,0.934398591518402,0.0,244.2249298095703,250.0,59478.33203125,0.0,4112.55859375,1.0,279.1416015625,283.0317077636719,295.6270446777344,299.42828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400137662887572,1.0,0.0,0.0,3.6553900241851807,3.655413866043091,8.915808962228766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.8955078125,0.0,1521.5572509765625,1895.4371337890625,0.0,3772.5703125,0.904853582382202,1.0,0.0,3.0,1.0,0.0
18203280,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7722538113594055,0.3712379038333893,0.3387846052646637,297.04278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99725341796875,0.9216235876083374,0.6352807283401489,0.6045041680335999,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972229003906,0.9406004548072816,0.6706819534301758,0.4705853760242462,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.8263421654701233,0.4567853212356567,0.4370544850826263,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976501464844,0.67538982629776,0.2455250471830368,1.1305665969848633,284.997314453125,284.95001220703125,302.04998779296875,292.645751953125,298.40740966796875,297.158447265625,284.9964599609375,1.0,0.6936403512954712,0.3444733619689941,0.3444733619689941,1.0,1.0,-3.5807459354400635,0.913272738456726,2.667473077774048,0.1064143180847168,0.934398591518402,0.934398591518402,0.0,244.2249298095703,250.0,59478.33203125,0.0,4112.55859375,1.0,279.1416015625,283.0317077636719,295.6270446777344,299.42828369140625,293.1499938964844,293.1499938964844,278.8500061035156,33649.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9400137662887572,1.0,0.0,0.0,3.6553900241851807,3.655413866043091,8.915808962228766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9346.8955078125,0.0,1521.5572509765625,1895.4371337890625,0.0,3772.5703125,0.904853582382202,1.0,0.0,3.0,1.0,0.0
18203340,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7690175175666809,0.3701253831386566,0.3381391167640686,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9169812202453612,0.6332356333732605,0.6029876470565796,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.936841607093811,0.6702896356582642,0.4706528782844543,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8234134912490845,0.4560347199440002,0.4366870522499084,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.672903835773468,0.2452824264764785,1.1307110786437988,284.9040222167969,284.95001220703125,302.04998779296875,292.6158752441406,298.4029846191406,297.154296875,284.9046630859375,1.0,0.6949005722999573,0.3442276418209076,0.3442276418209076,1.0,1.0,-3.577966928482056,0.9116357564926147,2.666331052780152,0.1054781749844551,0.8476768732070923,0.8476768732070923,0.0,247.5315856933593,253.0,60025.50390625,0.0,4125.48388671875,1.0,278.8583374023437,282.9177551269531,295.6395568847656,299.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,38760.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484813213348388,1.0,0.0,0.0,3.533447027206421,3.533470392227173,8.330871992257016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.5078125,0.0,1427.3203125,1895.4371337890625,0.0,3849.27001953125,0.8816646933555603,1.0,0.0,3.0,1.0,0.0
18203400,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.7690175175666809,0.3701253831386566,0.3381391167640686,297.03594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.9169812202453612,0.6332356333732605,0.6029876470565796,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.936841607093811,0.6702896356582642,0.4706528782844543,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8234134912490845,0.4560347199440002,0.4366870522499084,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.672903835773468,0.2452824264764785,1.1307110786437988,284.9040222167969,284.95001220703125,302.04998779296875,292.6158752441406,298.4029846191406,297.154296875,284.9046630859375,1.0,0.6949005722999573,0.3442276418209076,0.3442276418209076,1.0,1.0,-3.577966928482056,0.9116357564926147,2.666331052780152,0.1054781749844551,0.8476768732070923,0.8476768732070923,0.0,247.5315856933593,253.0,60025.50390625,0.0,4125.48388671875,1.0,278.8583374023437,282.9177551269531,295.6395568847656,299.54510498046875,293.1499938964844,293.1499938964844,279.1499938964844,38760.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9484813213348388,1.0,0.0,0.0,3.533447027206421,3.533470392227173,8.330871992257016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8415.5078125,0.0,1427.3203125,1895.4371337890625,0.0,3849.27001953125,0.8816646933555603,1.0,0.0,3.0,1.0,0.0
18203460,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7666111588478088,0.3698879182338714,0.3378205299377441,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9133836030960084,0.6321569085121155,0.601837694644928,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9341028332710266,0.6710700392723083,0.4710528254508972,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8211734890937805,0.4559771418571472,0.4365519285202026,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6710307598114014,0.2454180121421814,1.131274700164795,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.40289306640625,297.1554870605469,284.9956359863281,1.0,0.6961798071861267,0.3440195620059967,0.3440195620059967,1.0,1.0,-3.57718825340271,0.910736083984375,2.666452169418335,0.1046009361743927,0.9302834272384644,0.9302834272384644,0.0,250.2714080810547,256.0,59282.2734375,0.0,4140.1953125,1.0,279.1415100097656,283.0344543457031,295.5670471191406,299.3551330566406,293.1499938964844,293.1499938964844,278.8500061035156,33651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941084325313568,1.0,0.0,0.0,3.64066219329834,3.640685796737671,8.844108378980309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.5458984375,0.0,1505.2757568359375,1895.4371337890625,0.0,3782.2998046875,0.9015429615974426,1.0,0.0,3.0,1.0,0.0
18203520,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99658203125,0.7666111588478088,0.3698879182338714,0.3378205299377441,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99639892578125,0.9133836030960084,0.6321569085121155,0.601837694644928,297.2003479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9341028332710266,0.6710700392723083,0.4710528254508972,297.1316833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8211734890937805,0.4559771418571472,0.4365519285202026,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.6710307598114014,0.2454180121421814,1.131274700164795,284.9964599609375,284.95001220703125,302.04998779296875,292.5862731933594,298.40289306640625,297.1554870605469,284.9956359863281,1.0,0.6961798071861267,0.3440195620059967,0.3440195620059967,1.0,1.0,-3.57718825340271,0.910736083984375,2.666452169418335,0.1046009361743927,0.9302834272384644,0.9302834272384644,0.0,250.2714080810547,256.0,59282.2734375,0.0,4140.1953125,1.0,279.1415100097656,283.0344543457031,295.5670471191406,299.3551330566406,293.1499938964844,293.1499938964844,278.8500061035156,33651.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941084325313568,1.0,0.0,0.0,3.64066219329834,3.640685796737671,8.844108378980309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9304.5458984375,0.0,1505.2757568359375,1895.4371337890625,0.0,3782.2998046875,0.9015429615974426,1.0,0.0,3.0,1.0,0.0
18203580,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7635002136230469,0.368757039308548,0.337155133485794,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9090381860733032,0.6300970315933228,0.6003019213676453,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9303953647613524,0.6705900430679321,0.4710585176944732,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8183035850524902,0.4551987051963806,0.436154842376709,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.668641209602356,0.2451615035533905,1.131353497505188,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.39892578125,297.1517333984375,284.90533447265625,1.0,0.6974120140075684,0.3438114821910858,0.3438114821910858,1.0,1.0,-3.5741729736328125,0.9091496467590332,2.66502332687378,0.1037365272641182,0.844689667224884,0.844689667224884,0.0,253.58615112304688,259.0,59814.16015625,0.0,4152.51123046875,1.0,278.85845947265625,282.9222717285156,295.5804443359375,299.4717102050781,293.1499938964844,293.1499938964844,279.1499938964844,38762.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494538903236388,1.0,0.0,0.0,3.517282724380493,3.517306089401245,8.254825161202461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.82421875,0.0,1410.38427734375,1895.4371337890625,0.0,3858.041259765625,0.8780948519706726,1.0,0.0,3.0,1.0,0.0
18203640,297.1022033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7635002136230469,0.368757039308548,0.337155133485794,297.03302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.9090381860733032,0.6300970315933228,0.6003019213676453,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9303953647613524,0.6705900430679321,0.4710585176944732,297.126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8183035850524902,0.4551987051963806,0.436154842376709,297.1487731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.668641209602356,0.2451615035533905,1.131353497505188,284.9047546386719,284.95001220703125,302.04998779296875,292.5572509765625,298.39892578125,297.1517333984375,284.90533447265625,1.0,0.6974120140075684,0.3438114821910858,0.3438114821910858,1.0,1.0,-3.5741729736328125,0.9091496467590332,2.66502332687378,0.1037365272641182,0.844689667224884,0.844689667224884,0.0,253.58615112304688,259.0,59814.16015625,0.0,4152.51123046875,1.0,278.85845947265625,282.9222717285156,295.5804443359375,299.4717102050781,293.1499938964844,293.1499938964844,279.1499938964844,38762.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494538903236388,1.0,0.0,0.0,3.517282724380493,3.517306089401245,8.254825161202461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8380.82421875,0.0,1410.38427734375,1895.4371337890625,0.0,3858.041259765625,0.8780948519706726,1.0,0.0,3.0,1.0,0.0
18203700,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.7620614171028137,0.3685708940029144,0.3368385136127472,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.009765625,0.907048523426056,0.6294806599617004,0.5995438694953918,297.1893615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097961425781,0.9286770820617676,0.6708433032035828,0.4710637927055359,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00958251953125,0.8169506192207336,0.4550988674163818,0.4359447360038757,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.6675098538398743,0.2451784163713455,1.131251096725464,285.0096740722656,284.95001220703125,302.04998779296875,292.54302978515625,298.3984375,297.1517944335937,285.0101623535156,1.0,0.6979751586914062,0.3437074422836303,0.3437074422836303,1.0,1.0,-3.5725038051605225,0.9083132147789,2.6641907691955566,0.103159949183464,0.917698860168457,0.917698860168457,0.0,255.1283264160156,259.0,59004.7890625,0.0,4157.544921875,1.0,279.0985107421875,283.0492553710937,295.5143127441406,299.2482604980469,293.1499938964844,293.1499938964844,279.1499938964844,34187.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9437780976295472,1.0,0.0,0.0,3.564927577972412,3.564950466156006,8.479977964270802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8636.091796875,0.0,1427.3173828125,1895.4371337890625,0.0,3806.741455078125,0.8865586519241333,1.0,0.0,3.0,1.0,0.0
18203760,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99566650390625,0.7611717581748962,0.3684901595115661,0.3368101716041565,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9057016968727112,0.6289933919906616,0.5991283655166626,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953308105469,0.9276575446128844,0.6712124347686768,0.4713627994060516,297.1283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8160824775695801,0.4551083445549011,0.4359888732433319,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960632324219,0.666828989982605,0.2452811151742935,1.13184654712677,284.99542236328125,284.95001220703125,302.04998779296875,292.529052734375,298.3988342285156,297.15289306640625,284.9942932128906,1.0,0.6986590027809143,0.3436092436313629,0.3436092436313629,1.0,1.0,-3.573096752166748,0.9081823825836182,2.66491436958313,0.1028272062540054,0.9259997606277466,0.9259997606277466,0.0,256.3428649902344,262.0,59078.95703125,0.0,4166.5205078125,1.0,279.1423034667969,283.0368347167969,295.50836181640625,299.2827453613281,293.1499938964844,293.1499938964844,278.8500061035156,33569.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9418819546699524,1.0,0.0,0.0,3.627023696899414,3.627047061920166,8.777969924267381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9264.271484375,0.0,1489.684814453125,1895.4371337890625,0.0,3789.543212890625,0.898200511932373,1.0,0.0,3.0,1.0,0.0
18203820,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7581905722618103,0.3673337697982788,0.3361312747001648,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9017679691314696,0.6269181370735168,0.5975868105888367,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9239736199378968,0.6704916954040527,0.4712249040603637,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8132466673851013,0.4542998075485229,0.4355711936950683,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6645417809486389,0.2450116723775863,1.1318870782852173,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.3949584960937,297.1492004394531,284.90625,1.0,0.6998555064201355,0.343412846326828,0.343412846326828,1.0,1.0,-3.569815397262573,0.9065541625022888,2.66326117515564,0.1019550785422325,0.8415877819061279,0.8415877819061279,0.0,259.6586608886719,265.0,59585.15625,0.0,4178.1005859375,1.0,278.85791015625,282.92724609375,295.5251770019531,299.4011535644531,293.1499938964844,293.1499938964844,279.1499938964844,38911.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502207636833192,1.0,0.0,0.0,3.4987006187438965,3.4987237453460693,8.167833129846258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5712890625,0.0,1392.1495361328125,1895.4371337890625,0.0,3864.95068359375,0.8740652203559875,1.0,0.0,3.0,1.0,0.0
18203880,297.0997009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7581905722618103,0.3673337697982788,0.3361312747001648,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9054260253906,0.9017679691314696,0.6269181370735168,0.5975868105888367,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9239736199378968,0.6704916954040527,0.4712249040603637,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8132466673851013,0.4542998075485229,0.4355711936950683,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.6645417809486389,0.2450116723775863,1.1318870782852173,284.9053649902344,284.95001220703125,302.04998779296875,292.50201416015625,298.3949584960937,297.1492004394531,284.90625,1.0,0.6998555064201355,0.343412846326828,0.343412846326828,1.0,1.0,-3.569815397262573,0.9065541625022888,2.66326117515564,0.1019550785422325,0.8415877819061279,0.8415877819061279,0.0,259.6586608886719,265.0,59585.15625,0.0,4178.1005859375,1.0,278.85791015625,282.92724609375,295.5251770019531,299.4011535644531,293.1499938964844,293.1499938964844,279.1499938964844,38911.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9502207636833192,1.0,0.0,0.0,3.4987006187438965,3.4987237453460693,8.167833129846258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.5712890625,0.0,1392.1495361328125,1895.4371337890625,0.0,3864.95068359375,0.8740652203559875,1.0,0.0,3.0,1.0,0.0
18203940,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7559400200843811,0.3670329451560974,0.3357611000537872,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8986753821372986,0.6257885098457336,0.596396267414093,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9212063550949096,0.6708666682243347,0.4713572561740875,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8110193610191345,0.4541724622249603,0.4353754818439483,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6627933382987976,0.2451157718896865,1.1323245763778689,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.39483642578125,297.1503295898437,284.9940795898437,1.0,0.701059877872467,0.3432164490222931,0.3432164490222931,1.0,1.0,-3.568379163742065,0.9054988622665404,2.662880182266236,0.1010118275880813,0.9220158457756042,0.9220158457756042,0.0,262.4266357421875,268.0,58869.91015625,0.0,4191.203125,1.0,279.1412048339844,283.0404357910156,295.4557189941406,299.21539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33642.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425075650215148,1.0,0.0,0.0,3.60947322845459,3.609496593475342,8.693225481692934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8349609375,0.0,1471.1031494140625,1895.4371337890625,0.0,3795.220703125,0.8945285677909851,1.0,0.0,3.0,1.0,0.0
18204000,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950256347656,0.7559400200843811,0.3670329451560974,0.3357611000537872,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.8986753821372986,0.6257885098457336,0.596396267414093,297.17852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.9212063550949096,0.6708666682243347,0.4713572561740875,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.8110193610191345,0.4541724622249603,0.4353754818439483,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.6627933382987976,0.2451157718896865,1.1323245763778689,284.994873046875,284.95001220703125,302.04998779296875,292.47637939453125,298.39483642578125,297.1503295898437,284.9940795898437,1.0,0.701059877872467,0.3432164490222931,0.3432164490222931,1.0,1.0,-3.568379163742065,0.9054988622665404,2.662880182266236,0.1010118275880813,0.9220158457756042,0.9220158457756042,0.0,262.4266357421875,268.0,58869.91015625,0.0,4191.203125,1.0,279.1412048339844,283.0404357910156,295.4557189941406,299.21539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33642.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425075650215148,1.0,0.0,0.0,3.60947322845459,3.609496593475342,8.693225481692934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9219.8349609375,0.0,1471.1031494140625,1895.4371337890625,0.0,3795.220703125,0.8945285677909851,1.0,0.0,3.0,1.0,0.0
18204060,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7530629634857178,0.365859717130661,0.3350509107112884,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.894893229007721,0.6237066388130188,0.5948283672332764,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.917579472064972,0.669998288154602,0.4710844159126282,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8081624507904053,0.4533388018608093,0.4349206984043121,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6605889201164246,0.244833618402481,1.1322805881500244,284.90625,284.95001220703125,302.04998779296875,292.45245361328125,298.3911437988281,297.1469116210937,284.90673828125,1.0,0.7022110223770142,0.3430254757404327,0.3430254757404327,1.0,1.0,-3.5647189617156982,0.9037745594978333,2.6609442234039307,0.1000950559973716,0.8387817740440369,0.8387817740440369,0.0,265.746826171875,271.0,59379.84375,0.0,4201.76904296875,1.0,278.85870361328125,282.9317321777344,295.4742736816406,299.33544921875,293.1499938964844,293.1499938964844,279.1499938964844,38745.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506042003631592,1.0,0.0,0.0,3.484039783477783,3.484062671661377,8.099524393401225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.41796875,0.0,1375.8572998046875,1895.4371337890625,0.0,3868.40380859375,0.8707420825958252,1.0,0.0,3.0,1.0,0.0
18204120,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.7530629634857178,0.365859717130661,0.3350509107112884,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.894893229007721,0.6237066388130188,0.5948283672332764,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.917579472064972,0.669998288154602,0.4710844159126282,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8081624507904053,0.4533388018608093,0.4349206984043121,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6605889201164246,0.244833618402481,1.1322805881500244,284.90625,284.95001220703125,302.04998779296875,292.45245361328125,298.3911437988281,297.1469116210937,284.90673828125,1.0,0.7022110223770142,0.3430254757404327,0.3430254757404327,1.0,1.0,-3.5647189617156982,0.9037745594978333,2.6609442234039307,0.1000950559973716,0.8387817740440369,0.8387817740440369,0.0,265.746826171875,271.0,59379.84375,0.0,4201.76904296875,1.0,278.85870361328125,282.9317321777344,295.4742736816406,299.33544921875,293.1499938964844,293.1499938964844,279.1499938964844,38745.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506042003631592,1.0,0.0,0.0,3.484039783477783,3.484062671661377,8.099524393401225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8313.41796875,0.0,1375.8572998046875,1895.4371337890625,0.0,3868.40380859375,0.8707420825958252,1.0,0.0,3.0,1.0,0.0
18204180,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7509182691574097,0.3655338287353515,0.3346669375896454,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8919107913970947,0.6225581169128418,0.593632161617279,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9149302840232848,0.67027747631073,0.4711524546146393,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8059300184249878,0.4531827270984649,0.4347050189971924,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.658925473690033,0.2449233084917068,1.1326701641082764,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.39117431640625,297.148193359375,284.9934387207031,1.0,0.7033821940422058,0.3428345024585724,0.3428345024585724,1.0,1.0,-3.5631003379821777,0.9026824831962584,2.6604177951812744,0.0991396829485893,0.9180083870887756,0.9180083870887756,0.0,268.49859619140625,274.0,58662.44921875,0.0,4214.26025390625,1.0,279.14111328125,283.0436706542969,295.408935546875,299.1539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33634.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427432417869568,1.0,0.0,0.0,3.5936498641967773,3.59367299079895,8.617173534730682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8955078125,0.0,1453.9527587890625,1895.4371337890625,0.0,3797.358642578125,0.8909697532653809,1.0,0.0,3.0,1.0,0.0
18204240,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9943542480469,0.7509182691574097,0.3655338287353515,0.3346669375896454,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8919107913970947,0.6225581169128418,0.593632161617279,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.9149302840232848,0.67027747631073,0.4711524546146393,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.8059300184249878,0.4531827270984649,0.4347050189971924,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.658925473690033,0.2449233084917068,1.1326701641082764,284.9942321777344,284.95001220703125,302.04998779296875,292.4305419921875,298.39117431640625,297.148193359375,284.9934387207031,1.0,0.7033821940422058,0.3428345024585724,0.3428345024585724,1.0,1.0,-3.5631003379821777,0.9026824831962584,2.6604177951812744,0.0991396829485893,0.9180083870887756,0.9180083870887756,0.0,268.49859619140625,274.0,58662.44921875,0.0,4214.26025390625,1.0,279.14111328125,283.0436706542969,295.408935546875,299.1539306640625,293.1499938964844,293.1499938964844,278.8500061035156,33634.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9427432417869568,1.0,0.0,0.0,3.5936498641967773,3.59367299079895,8.617173534730682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9179.8955078125,0.0,1453.9527587890625,1895.4371337890625,0.0,3797.358642578125,0.8909697532653809,1.0,0.0,3.0,1.0,0.0
18204300,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7497914433479309,0.3649868071079254,0.3344582617282867,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.8903551697731018,0.6215676665306091,0.5930224061012268,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.9135283827781676,0.6698744297027588,0.4711590409278869,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.80474853515625,0.4528059959411621,0.434603214263916,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.658078134059906,0.2448180168867111,1.1329959630966189,284.8785705566406,284.95001220703125,302.04998779296875,292.42041015625,298.38983154296875,297.1470642089844,284.8782958984375,1.0,0.7040092349052429,0.3427390158176422,0.3427390158176422,1.0,1.0,-3.5623998641967773,0.902164340019226,2.660235643386841,0.0987926870584487,0.8358694911003113,0.8358694911003113,0.0,269.9808349609375,274.0,59404.98046875,0.0,4221.423828125,1.0,278.899658203125,282.9072265625,295.45220947265625,299.3515014648437,293.1499938964844,293.1499938964844,278.8500061035156,38330.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948810338973999,1.0,0.0,0.0,3.545236110687256,3.545259475708008,8.386555236938875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8884.0869140625,0.0,1436.6451416015625,1895.4371337890625,0.0,3852.23828125,0.881342887878418,1.0,0.0,3.0,1.0,0.0
18204360,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.7481735944747925,0.3643488585948944,0.3339455723762512,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070739746094,0.888265073299408,0.6204725503921509,0.5920587182044983,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9114995002746582,0.6693470478057861,0.4708340466022491,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.8030748963356018,0.4523304104804992,0.434231698513031,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.6568266749382019,0.2446310073137283,1.1325783729553225,284.9070129394531,284.95001220703125,302.04998779296875,292.4108581542969,298.38775634765625,297.1450500488281,284.9078674316406,1.0,0.7045045495033264,0.3426584601402282,0.3426584601402282,1.0,1.0,-3.5592854022979736,0.9009580016136168,2.658327341079712,0.0982430279254913,0.8359262347221375,0.8359262347221375,0.0,271.8012390136719,277.0,59153.5859375,0.0,4224.26611328125,1.0,278.85858154296875,282.9369812011719,295.43218994140625,299.2779235839844,293.1499938964844,293.1499938964844,279.1499938964844,38852.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506800174713136,1.0,0.0,0.0,3.46579647064209,3.465819358825684,8.014924333110685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.2451171875,0.0,1357.9952392578125,1895.4371337890625,0.0,3869.086181640625,0.8668118119239807,1.0,0.0,3.0,1.0,0.0
18204420,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7461130023002625,0.3640024662017822,0.3335432708263397,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8853759765625,0.619309663772583,0.590849757194519,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9089957475662231,0.6695581674575806,0.4708549678325653,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8008711338043213,0.4521504044532776,0.4339937567710876,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6552327275276184,0.2447086870670318,1.1329143047332764,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3879089355469,297.1463928222656,284.992919921875,1.0,0.7056501507759094,0.342497318983078,0.342497318983078,1.0,1.0,-3.557481527328491,0.8999056816101074,2.657575845718384,0.0973622426390647,0.9143173694610596,0.9143173694610596,0.0,274.5521545410156,280.0,58463.9609375,0.0,4236.2294921875,1.0,279.1409606933594,283.0468444824219,295.3711853027344,299.101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33619.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942596971988678,1.0,0.0,0.0,3.5784144401550293,3.578437328338623,8.54426218666049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.6103515625,0.0,1437.5152587890625,1895.4371337890625,0.0,3796.03173828125,0.8875406384468079,1.0,0.0,3.0,1.0,0.0
18204480,297.0986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.7461130023002625,0.3640024662017822,0.3335432708263397,297.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.8853759765625,0.619309663772583,0.590849757194519,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9089957475662231,0.6695581674575806,0.4708549678325653,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.8008711338043213,0.4521504044532776,0.4339937567710876,297.1463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.6552327275276184,0.2447086870670318,1.1329143047332764,284.9936828613281,284.95001220703125,302.04998779296875,292.3937683105469,298.3879089355469,297.1463928222656,284.992919921875,1.0,0.7056501507759094,0.342497318983078,0.342497318983078,1.0,1.0,-3.557481527328491,0.8999056816101074,2.657575845718384,0.0973622426390647,0.9143173694610596,0.9143173694610596,0.0,274.5521545410156,280.0,58463.9609375,0.0,4236.2294921875,1.0,279.1409606933594,283.0468444824219,295.3711853027344,299.101806640625,293.1499938964844,293.1499938964844,278.8500061035156,33619.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942596971988678,1.0,0.0,0.0,3.5784144401550293,3.578437328338623,8.54426218666049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9143.6103515625,0.0,1437.5152587890625,1895.4371337890625,0.0,3796.03173828125,0.8875406384468079,1.0,0.0,3.0,1.0,0.0
18204540,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7434759736061096,0.3628079295158386,0.3328056335449219,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8818503618240356,0.6172221302986145,0.5892650485038757,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9057865142822266,0.6685717701911926,0.4704895317554474,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7980906963348389,0.4512820541858673,0.433498740196228,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6532229781150818,0.2444077134132385,1.1327688694000244,284.90789794921875,284.95001220703125,302.04998779296875,292.3795166015625,298.3847961425781,297.1435546875,284.90826416015625,1.0,0.7067480683326721,0.3423362076282501,0.3423362076282501,1.0,1.0,-3.553485870361328,0.8981779217720032,2.6553080081939697,0.096499890089035,0.8334648013114929,0.8334648013114929,0.0,277.8518981933594,283.0,58966.50390625,0.0,4245.69384765625,1.0,278.8589782714844,282.9410400390625,295.39947509765625,299.2309265136719,293.1499938964844,293.1499938964844,279.1499938964844,38699.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950323760509491,1.0,0.0,0.0,3.452285051345825,3.45230770111084,7.952553460199852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.669921875,0.0,1343.2275390625,1895.4371337890625,0.0,3865.87841796875,0.8637014031410217,1.0,0.0,3.0,1.0,0.0
18204600,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.7434759736061096,0.3628079295158386,0.3328056335449219,297.02459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8818503618240356,0.6172221302986145,0.5892650485038757,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.9057865142822266,0.6685717701911926,0.4704895317554474,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7980906963348389,0.4512820541858673,0.433498740196228,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.6532229781150818,0.2444077134132385,1.1327688694000244,284.90789794921875,284.95001220703125,302.04998779296875,292.3795166015625,298.3847961425781,297.1435546875,284.90826416015625,1.0,0.7067480683326721,0.3423362076282501,0.3423362076282501,1.0,1.0,-3.553485870361328,0.8981779217720032,2.6553080081939697,0.096499890089035,0.8334648013114929,0.8334648013114929,0.0,277.8518981933594,283.0,58966.50390625,0.0,4245.69384765625,1.0,278.8589782714844,282.9410400390625,295.39947509765625,299.2309265136719,293.1499938964844,293.1499938964844,279.1499938964844,38699.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.950323760509491,1.0,0.0,0.0,3.452285051345825,3.45230770111084,7.952553460199852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8255.669921875,0.0,1343.2275390625,1895.4371337890625,0.0,3865.87841796875,0.8637014031410217,1.0,0.0,3.0,1.0,0.0
18204660,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7415028810501099,0.3624431192874908,0.3323938846588135,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8790660500526428,0.6160460114479065,0.5880522727966309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9034752249717712,0.6687159538269043,0.4704721868038177,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7959542870521545,0.451080858707428,0.4332466125488281,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6517035365104675,0.2444753348827362,1.1330723762512207,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.3851318359375,297.1449279785156,284.9927062988281,1.0,0.7078735828399658,0.3422112464904785,0.3422112464904785,1.0,1.0,-3.551564216613769,0.8972014784812927,2.654362916946411,0.0957318097352981,0.9110956192016602,0.9110956192016602,0.0,280.5964050292969,286.0,58282.8359375,0.0,4257.2724609375,1.0,279.1408386230469,283.0500793457031,295.3446655273437,299.061767578125,293.1499938964844,293.1499938964844,278.8500061035156,33597.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420297741889954,1.0,0.0,0.0,3.564250946044922,3.5642735958099365,8.476758921460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6279296875,0.0,1422.2906494140625,1895.4371337890625,0.0,3790.884521484375,0.8843481540679932,1.0,0.0,3.0,1.0,0.0
18204720,297.0967712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7415028810501099,0.3624431192874908,0.3323938846588135,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8790660500526428,0.6160460114479065,0.5880522727966309,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9034752249717712,0.6687159538269043,0.4704721868038177,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7959542870521545,0.451080858707428,0.4332466125488281,297.1452941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.6517035365104675,0.2444753348827362,1.1330723762512207,284.9934387207031,284.95001220703125,302.04998779296875,292.368408203125,298.3851318359375,297.1449279785156,284.9927062988281,1.0,0.7078735828399658,0.3422112464904785,0.3422112464904785,1.0,1.0,-3.551564216613769,0.8972014784812927,2.654362916946411,0.0957318097352981,0.9110956192016602,0.9110956192016602,0.0,280.5964050292969,286.0,58282.8359375,0.0,4257.2724609375,1.0,279.1408386230469,283.0500793457031,295.3446655273437,299.061767578125,293.1499938964844,293.1499938964844,278.8500061035156,33597.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420297741889954,1.0,0.0,0.0,3.564250946044922,3.5642735958099365,8.476758921460714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9112.6279296875,0.0,1422.2906494140625,1895.4371337890625,0.0,3790.884521484375,0.8843481540679932,1.0,0.0,3.0,1.0,0.0
18204780,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.738968551158905,0.3612402677536011,0.331645667552948,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8756667971611023,0.6139577031135559,0.586462676525116,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9005027413368225,0.6676734089851379,0.4700646698474884,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7932556867599487,0.4501988887786865,0.4327359795570373,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6497831344604492,0.2441676408052444,1.1328904628753662,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.38232421875,297.142333984375,284.9090576171875,1.0,0.7089517116546631,0.3420862853527069,0.3420862853527069,1.0,1.0,-3.547436714172364,0.8955489993095398,2.6518876552581787,0.0949871838092804,0.831335723400116,0.831335723400116,0.0,283.8907470703125,289.0,58791.55859375,0.0,4266.30810546875,1.0,278.85906982421875,282.9452514648437,295.379638671875,299.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38662.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495519995689392,1.0,0.0,0.0,3.4386394023895264,3.438662052154541,7.889810831329669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9580078125,0.0,1329.2564697265625,1895.4371337890625,0.0,3858.925048828125,0.8606586456298828,1.0,0.0,3.0,1.0,0.0
18204840,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.738968551158905,0.3612402677536011,0.331645667552948,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.8756667971611023,0.6139577031135559,0.586462676525116,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.9005027413368225,0.6676734089851379,0.4700646698474884,297.1126403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7932556867599487,0.4501988887786865,0.4327359795570373,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.6497831344604492,0.2441676408052444,1.1328904628753662,284.90875244140625,284.95001220703125,302.04998779296875,292.3607177734375,298.38232421875,297.142333984375,284.9090576171875,1.0,0.7089517116546631,0.3420862853527069,0.3420862853527069,1.0,1.0,-3.547436714172364,0.8955489993095398,2.6518876552581787,0.0949871838092804,0.831335723400116,0.831335723400116,0.0,283.8907470703125,289.0,58791.55859375,0.0,4266.30810546875,1.0,278.85906982421875,282.9452514648437,295.379638671875,299.1978454589844,293.1499938964844,293.1499938964844,279.1499938964844,38662.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9495519995689392,1.0,0.0,0.0,3.4386394023895264,3.438662052154541,7.889810831329669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.9580078125,0.0,1329.2564697265625,1895.4371337890625,0.0,3858.925048828125,0.8606586456298828,1.0,0.0,3.0,1.0,0.0
18204900,297.0928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.7378026247024536,0.361003041267395,0.3312964737415313,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8740873336791992,0.6133100390434265,0.585692822933197,297.1388854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8991422653198242,0.667655348777771,0.4698886275291443,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.7920000553131104,0.4500406086444855,0.4324807524681091,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.6488794684410095,0.2441571205854416,1.1326850652694702,285.0092468261719,284.95001220703125,302.04998779296875,292.3582458496094,298.382080078125,297.1425476074219,285.0093994140625,1.0,0.7094475030899048,0.3420237898826599,0.3420237898826599,1.0,1.0,-3.545318365097046,0.894711434841156,2.650606870651245,0.0944970473647117,0.9019333124160768,0.9019333124160768,0.0,285.416015625,289.0,58040.453125,0.0,4269.9453125,1.0,279.0965881347656,283.0666809082031,295.3248291015625,298.989501953125,293.1499938964844,293.1499938964844,279.1499938964844,34012.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9433955550193788,1.0,0.0,0.0,3.490106105804444,3.4901282787323,8.12775397207588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8481.4619140625,0.0,1348.2305908203125,1895.4371337890625,0.0,3803.27392578125,0.8697648048400879,1.0,0.0,3.0,1.0,0.0
