time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18204960,297.0951232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931640625,0.7370593547821045,0.3608593642711639,0.3312170207500458,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8729711771011353,0.6127710938453674,0.5852375030517578,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8982862234115601,0.6677526831626892,0.4699998199939728,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7911727428436279,0.4499793946743011,0.4324647188186645,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.6483235955238342,0.2442265897989273,1.133150577545166,284.992919921875,284.95001220703125,302.04998779296875,292.35675048828125,298.3826904296875,297.1437072753906,284.9918212890625,1.0,0.7100575566291809,0.3419663310050964,0.3419663310050964,1.0,1.0,-3.5453474521636963,0.8945399522781372,2.6508076190948486,0.0942432731389999,0.9082333445549012,0.9082333445549012,0.0,286.6407470703125,292.0,58131.1328125,0.0,4277.44140625,1.0,279.1416015625,283.0521850585937,295.3309936523437,299.0364685058594,293.1499938964844,293.1499938964844,278.8500061035156,33482.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9409731030464172,1.0,0.0,0.0,3.554053783416748,3.5540764331817627,8.428325486420363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9091.291015625,0.0,1410.681640625,1895.4371337890625,0.0,3781.2890625,0.8817480802536011,1.0,0.0,3.0,1.0,0.0
18205020,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7346214652061462,0.3596477806568146,0.3304638862609863,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8697043061256409,0.6106812357902527,0.5836493372917175,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8953977227210999,0.666652500629425,0.4695557355880737,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7885628342628479,0.4490847587585449,0.4319442212581634,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6464927792549133,0.2439128160476684,1.1329467296600342,284.9095153808594,284.95001220703125,302.04998779296875,292.35675048828125,298.3800964355469,297.14129638671875,284.9098205566406,1.0,0.7111191153526306,0.3418513834476471,0.3418513834476471,1.0,1.0,-3.541133642196656,0.8928926587104797,2.648240804672241,0.0935506969690322,0.8296546339988708,0.8296546339988708,0.0,289.9251708984375,295.0,58644.87109375,0.0,4286.140625,1.0,278.8592224121094,282.9488830566406,295.3745422363281,299.18121337890625,293.1499938964844,293.1499938964844,279.1499938964844,38624.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483118653297424,1.0,0.0,0.0,3.4271721839904785,3.427194595336914,7.83727614361851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4814453125,0.0,1317.539306640625,1895.4371337890625,0.0,3847.7412109375,0.8580941557884216,1.0,0.0,3.0,1.0,0.0
18205080,297.0899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7346214652061462,0.3596477806568146,0.3304638862609863,297.0220642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8697043061256409,0.6106812357902527,0.5836493372917175,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.8953977227210999,0.666652500629425,0.4695557355880737,297.11065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.7885628342628479,0.4490847587585449,0.4319442212581634,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6464927792549133,0.2439128160476684,1.1329467296600342,284.9095153808594,284.95001220703125,302.04998779296875,292.35675048828125,298.3800964355469,297.14129638671875,284.9098205566406,1.0,0.7111191153526306,0.3418513834476471,0.3418513834476471,1.0,1.0,-3.541133642196656,0.8928926587104797,2.648240804672241,0.0935506969690322,0.8296546339988708,0.8296546339988708,0.0,289.9251708984375,295.0,58644.87109375,0.0,4286.140625,1.0,278.8592224121094,282.9488830566406,295.3745422363281,299.18121337890625,293.1499938964844,293.1499938964844,279.1499938964844,38624.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9483118653297424,1.0,0.0,0.0,3.4271721839904785,3.427194595336914,7.83727614361851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8218.4814453125,0.0,1317.539306640625,1895.4371337890625,0.0,3847.7412109375,0.8580941557884216,1.0,0.0,3.0,1.0,0.0
18205140,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7327794432640076,0.3592501282691955,0.330028235912323,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.867111325263977,0.6094832420349121,0.5824229121208191,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8932375907897949,0.6666654944419861,0.4694537818431854,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7865476012229919,0.4488480687141418,0.4316633343696594,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6451002955436707,0.2439640909433365,1.133188009262085,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3804626464844,297.1426696777344,284.9926452636719,1.0,0.7122096419334412,0.3417364656925201,0.3417364656925201,1.0,1.0,-3.5389561653137207,0.8918728232383728,2.647083282470703,0.0928502902388572,0.906463623046875,0.906463623046875,0.0,292.6709899902344,298.0,58004.03515625,0.0,4296.978515625,1.0,279.1406555175781,283.0555114746094,295.3348083496094,299.0296630859375,293.1499938964844,293.1499938964844,278.8500061035156,33536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395228028297424,1.0,0.0,0.0,3.5420360565185547,3.5420587062835693,8.371422381969751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0361328125,0.0,1398.4532470703125,1895.4371337890625,0.0,3768.104736328125,0.8793250918388367,1.0,0.0,3.0,1.0,0.0
18205200,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934997558594,0.7327794432640076,0.3592501282691955,0.330028235912323,297.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99334716796875,0.867111325263977,0.6094832420349121,0.5824229121208191,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.8932375907897949,0.6666654944419861,0.4694537818431854,297.1133117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.7865476012229919,0.4488480687141418,0.4316633343696594,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6451002955436707,0.2439640909433365,1.133188009262085,284.9933776855469,284.95001220703125,302.04998779296875,292.36102294921875,298.3804626464844,297.1426696777344,284.9926452636719,1.0,0.7122096419334412,0.3417364656925201,0.3417364656925201,1.0,1.0,-3.5389561653137207,0.8918728232383728,2.647083282470703,0.0928502902388572,0.906463623046875,0.906463623046875,0.0,292.6709899902344,298.0,58004.03515625,0.0,4296.978515625,1.0,279.1406555175781,283.0555114746094,295.3348083496094,299.0296630859375,293.1499938964844,293.1499938964844,278.8500061035156,33536.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395228028297424,1.0,0.0,0.0,3.5420360565185547,3.5420587062835693,8.371422381969751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.0361328125,0.0,1398.4532470703125,1895.4371337890625,0.0,3768.104736328125,0.8793250918388367,1.0,0.0,3.0,1.0,0.0
18205260,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7302505970001221,0.357858806848526,0.3291740119457245,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8637883067131042,0.6072192788124084,0.580734133720398,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8902348875999451,0.6653404831886292,0.4688971936702728,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7838365435600281,0.4477653503417969,0.4310330748558044,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6431660056114197,0.2434583306312561,1.1324800252914429,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3764038085937,297.1386413574219,284.90966796875,1.0,0.7131980061531067,0.3416250944137573,0.3416250944137573,1.0,1.0,-3.533628463745117,0.8898957967758179,2.643732786178589,0.0921438410878181,0.8278070688247681,0.8278070688247681,0.0,296.10089111328125,301.0,58512.0625,0.0,4303.5517578125,1.0,278.8592834472656,282.95147705078125,295.3846740722656,299.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,38618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467921257019044,1.0,0.0,0.0,3.4173922538757324,3.417414665222168,7.792610858814442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.728515625,0.0,1307.792236328125,1895.4371337890625,0.0,3834.017333984375,0.8559228777885437,1.0,0.0,3.0,1.0,0.0
18205320,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.7302505970001221,0.357858806848526,0.3291740119457245,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8637883067131042,0.6072192788124084,0.580734133720398,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.8902348875999451,0.6653404831886292,0.4688971936702728,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.7838365435600281,0.4477653503417969,0.4310330748558044,297.13922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.6431660056114197,0.2434583306312561,1.1324800252914429,284.90948486328125,284.95001220703125,302.0492858886719,292.3669738769531,298.3764038085937,297.1386413574219,284.90966796875,1.0,0.7131980061531067,0.3416250944137573,0.3416250944137573,1.0,1.0,-3.533628463745117,0.8898957967758179,2.643732786178589,0.0921438410878181,0.8278070688247681,0.8278070688247681,0.0,296.10089111328125,301.0,58512.0625,0.0,4303.5517578125,1.0,278.8592834472656,282.95147705078125,295.3846740722656,299.1819763183594,293.1499938964844,293.1499938964844,279.1499938964844,38618.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9467921257019044,1.0,0.0,0.0,3.4173922538757324,3.417414665222168,7.792610858814442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.728515625,0.0,1307.792236328125,1895.4371337890625,0.0,3834.017333984375,0.8559228777885437,1.0,0.0,3.0,1.0,0.0
18205380,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7279865741729736,0.3570518493652344,0.3284360766410827,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8607913255691528,0.6056010723114014,0.5791860818862915,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8876125812530518,0.6649019718170166,0.4685332775115967,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7813575863838196,0.4470892548561096,0.4304126501083374,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6412712335586548,0.2430361658334732,1.1309857368469238,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3727111816406,297.1356506347656,284.9896545410156,1.0,0.7140254378318787,0.3415137529373169,0.3415137529373169,1.0,1.0,-3.5278921127319336,0.8878025412559509,2.640089511871338,0.0912406966090202,0.9016945362091064,0.9016945362091064,0.0,299.2188720703125,304.0,57811.65234375,0.0,4307.15185546875,1.0,279.1405639648437,283.0565490722656,295.3462219238281,299.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,33638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381431341171264,1.0,0.0,0.0,3.529239654541016,3.5292623043060303,8.311045007758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.08837890625,0.0,1385.8353271484375,1895.4371337890625,0.0,3755.54736328125,0.8765133619308472,1.0,0.0,3.0,1.0,0.0
18205440,297.0868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.7279865741729736,0.3570518493652344,0.3284360766410827,297.0197448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8607913255691528,0.6056010723114014,0.5791860818862915,297.1215209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8876125812530518,0.6649019718170166,0.4685332775115967,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7813575863838196,0.4470892548561096,0.4304126501083374,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99078369140625,0.6412712335586548,0.2430361658334732,1.1309857368469238,284.990478515625,284.95001220703125,302.047119140625,292.3717956542969,298.3727111816406,297.1356506347656,284.9896545410156,1.0,0.7140254378318787,0.3415137529373169,0.3415137529373169,1.0,1.0,-3.5278921127319336,0.8878025412559509,2.640089511871338,0.0912406966090202,0.9016945362091064,0.9016945362091064,0.0,299.2188720703125,304.0,57811.65234375,0.0,4307.15185546875,1.0,279.1405639648437,283.0565490722656,295.3462219238281,299.03057861328125,293.1499938964844,293.1499938964844,279.45001220703125,33638.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381431341171264,1.0,0.0,0.0,3.529239654541016,3.5292623043060303,8.311045007758366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.08837890625,0.0,1385.8353271484375,1895.4371337890625,0.0,3755.54736328125,0.8765133619308472,1.0,0.0,3.0,1.0,0.0
18205500,297.08758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721740722656,0.7269627451896667,0.3567267060279846,0.3281391561031341,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.8594203591346741,0.6048890948295593,0.578502357006073,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0725402832031,0.8864384293556213,0.6648001074790955,0.468434602022171,297.1059875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0723571777344,0.7802308201789856,0.4468213617801666,0.4301653802394867,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07159423828125,0.6403999924659729,0.242852583527565,1.1303282976150513,285.07244873046875,284.95001220703125,302.04547119140625,292.373779296875,298.3710632324219,297.134521484375,285.0727233886719,1.0,0.7144612669944763,0.3414580821990967,0.3414580821990967,1.0,1.0,-3.5255041122436523,0.8869009017944336,2.6386032104492188,0.0908554196357727,0.9834475517272948,0.9834475517272948,0.0,300.7079772949219,304.0,57131.0078125,0.0,4309.794921875,1.0,279.39666748046875,283.1605834960937,295.32769775390625,298.9032287597656,293.1499938964844,293.1499938964844,279.45001220703125,31201.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324254393577576,1.0,0.0,0.0,3.622895479202272,3.622918367385864,8.757998557484825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.150390625,0.0,1467.58154296875,1895.4371337890625,0.0,3703.3525390625,0.8967589139938354,1.0,0.0,3.0,1.0,0.0
18205560,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450744628906,0.7260661721229553,0.3563670814037323,0.327930748462677,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.8581921458244324,0.6041445136070251,0.5779279470443726,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8854212164878845,0.6646479368209839,0.468435674905777,297.1058654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447082519531,0.7792355418205261,0.4465315341949463,0.4299987852573395,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.6396271586418152,0.2426573485136032,1.1298588514328003,285.0445251464844,284.95001220703125,302.04351806640625,292.3755187988281,298.3695373535156,297.1334533691406,285.04168701171875,1.0,0.7149366140365601,0.3414377868175506,0.3414377868175506,1.0,1.0,-3.523799419403076,0.8863107562065125,2.637488603591919,0.0906515717506408,1.0,1.0,0.0,302.1102294921875,307.0,57343.5703125,0.0,4313.71630859375,1.0,279.4422607421875,283.1310119628906,295.354248046875,298.9945373535156,293.1499938964844,293.1499938964844,279.1499938964844,31207.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314098358154296,1.0,0.0,0.0,3.720287561416626,3.720311403274536,9.235200195689686e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8990.533203125,0.0,1576.2362060546875,1895.4371337890625,0.0,3694.057373046875,0.917518675327301,1.0,0.0,3.0,1.0,0.0
18205620,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7228797078132629,0.354248583316803,0.3265527188777923,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8543075323104858,0.6011016964912415,0.5756652355194092,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8817396759986877,0.6624051928520203,0.4673863351345062,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7758719325065613,0.4447238445281982,0.4288106858730316,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6369961500167847,0.2414713501930236,1.1264821290969849,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.360107421875,297.1239013671875,284.8874816894531,1.0,0.7154649496078491,0.3413971960544586,0.3413971960544586,1.0,1.0,-3.512681722640991,0.8827924132347107,2.629889488220215,0.0898107066750526,0.8798987865447998,0.8798987865447998,0.0,306.058837890625,310.0,58179.69140625,0.0,4307.99560546875,1.0,279.15753173828125,282.95135498046875,295.412353515625,299.18914794921875,293.1499938964844,293.1499938964844,279.45001220703125,37805.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425563216209412,1.0,0.0,0.0,3.663830995559693,3.66385555267334,8.957032946455001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.8681640625,0.0,1562.17041015625,1895.4371337890625,0.0,3795.6630859375,0.9094151854515076,1.0,0.0,3.0,1.0,0.0
18205680,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7228797078132629,0.354248583316803,0.3265527188777923,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8543075323104858,0.6011016964912415,0.5756652355194092,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.8817396759986877,0.6624051928520203,0.4673863351345062,297.09344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.7758719325065613,0.4447238445281982,0.4288106858730316,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.6369961500167847,0.2414713501930236,1.1264821290969849,284.8866882324219,284.95001220703125,302.0384826660156,292.3781433105469,298.360107421875,297.1239013671875,284.8874816894531,1.0,0.7154649496078491,0.3413971960544586,0.3413971960544586,1.0,1.0,-3.512681722640991,0.8827924132347107,2.629889488220215,0.0898107066750526,0.8798987865447998,0.8798987865447998,0.0,306.058837890625,310.0,58179.69140625,0.0,4307.99560546875,1.0,279.15753173828125,282.95135498046875,295.412353515625,299.18914794921875,293.1499938964844,293.1499938964844,279.45001220703125,37805.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9425563216209412,1.0,0.0,0.0,3.663830995559693,3.66385555267334,8.957032946455001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8107.8681640625,0.0,1562.17041015625,1895.4371337890625,0.0,3795.6630859375,0.9094151854515076,1.0,0.0,3.0,1.0,0.0
18205740,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7201305031776428,0.3530166447162628,0.3253230154514313,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8509668707847595,0.5989932417869568,0.5735352635383606,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8786753416061401,0.6614139080047607,0.4665239453315735,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7729558348655701,0.4435586333274841,0.4276361167430877,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6345893740653992,0.2405404597520828,1.1224331855773926,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35284423828125,297.11767578125,284.9894104003906,1.0,0.7157108187675476,0.3413566052913666,0.3413566052913666,1.0,1.0,-3.5013105869293213,0.8792074918746948,2.622102975845337,0.0886821448802948,0.9629260897636414,0.9629260897636414,0.0,309.3448486328125,313.0,57226.39453125,0.0,4297.671875,1.0,279.4424133300781,283.0823669433594,295.3586730957031,299.0108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346869587898254,1.0,0.0,0.0,3.7586588859558105,3.758683681488037,9.426687483937712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.767578125,0.0,1639.922119140625,1895.4371337890625,0.0,3724.02587890625,0.9281299710273744,1.0,0.0,3.0,1.0,0.0
18205800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.7201305031776428,0.3530166447162628,0.3253230154514313,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.8509668707847595,0.5989932417869568,0.5735352635383606,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8786753416061401,0.6614139080047607,0.4665239453315735,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7729558348655701,0.4435586333274841,0.4276361167430877,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.6345893740653992,0.2405404597520828,1.1224331855773926,284.99041748046875,284.95001220703125,302.0320739746094,292.3796691894531,298.35284423828125,297.11767578125,284.9894104003906,1.0,0.7157108187675476,0.3413566052913666,0.3413566052913666,1.0,1.0,-3.5013105869293213,0.8792074918746948,2.622102975845337,0.0886821448802948,0.9629260897636414,0.9629260897636414,0.0,309.3448486328125,313.0,57226.39453125,0.0,4297.671875,1.0,279.4424133300781,283.0823669433594,295.3586730957031,299.0108947753906,293.1499938964844,293.1499938964844,279.1499938964844,33725.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346869587898254,1.0,0.0,0.0,3.7586588859558105,3.758683681488037,9.426687483937712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8976.767578125,0.0,1639.922119140625,1895.4371337890625,0.0,3724.02587890625,0.9281299710273744,1.0,0.0,3.0,1.0,0.0
18205860,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7170862555503845,0.3509640097618103,0.3238796293735504,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8474100828170776,0.5959818959236145,0.5711544156074524,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8753244876861572,0.6592522263526917,0.4654055833816528,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7698237299919128,0.4417027235031128,0.4262758791446686,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6320155262947083,0.2391952872276306,1.1178735494613647,284.8840637207031,284.95001220703125,302.0242614746094,292.380126953125,298.34326171875,297.1085205078125,284.8856506347656,1.0,0.7158295512199402,0.341413676738739,0.341413676738739,1.0,1.0,-3.4882545471191406,0.8753941059112549,2.6128604412078857,0.0879532769322395,0.8574404120445251,0.8574404120445251,0.0,312.8613586425781,301.0,57657.65625,0.0,4284.29931640625,1.0,279.15679931640625,282.9599914550781,295.3999938964844,299.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,39586.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424002766609192,1.0,0.0,0.0,3.620810031890869,3.6208343505859375,8.747919650886615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6484375,0.0,1527.5535888671875,1895.4371337890625,0.0,3794.2470703125,0.9014625549316406,1.0,0.0,3.0,1.0,0.0
18205920,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.7170862555503845,0.3509640097618103,0.3238796293735504,296.9930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.8474100828170776,0.5959818959236145,0.5711544156074524,297.084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8753244876861572,0.6592522263526917,0.4654055833816528,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7698237299919128,0.4417027235031128,0.4262758791446686,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6320155262947083,0.2391952872276306,1.1178735494613647,284.8840637207031,284.95001220703125,302.0242614746094,292.380126953125,298.34326171875,297.1085205078125,284.8856506347656,1.0,0.7158295512199402,0.341413676738739,0.341413676738739,1.0,1.0,-3.4882545471191406,0.8753941059112549,2.6128604412078857,0.0879532769322395,0.8574404120445251,0.8574404120445251,0.0,312.8613586425781,301.0,57657.65625,0.0,4284.29931640625,1.0,279.15679931640625,282.9599914550781,295.3999938964844,299.1477355957031,293.1499938964844,293.1499938964844,279.45001220703125,39586.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424002766609192,1.0,0.0,0.0,3.620810031890869,3.6208343505859375,8.747919650886615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.6484375,0.0,1527.5535888671875,1895.4371337890625,0.0,3794.2470703125,0.9014625549316406,1.0,0.0,3.0,1.0,0.0
18205980,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7179042100906372,0.3498623669147491,0.3225074708461761,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8484382629394531,0.5939887166023254,0.5688621997833252,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8770319819450378,0.6584010124206543,0.4644520878791809,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7709920406341553,0.4405986368656158,0.4248737692832947,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6325726509094238,0.2382493466138839,1.112304925918579,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3367614746094,297.1039428710937,284.9895324707031,1.0,0.7118098139762878,0.3414707779884338,0.3414707779884338,1.0,1.0,-3.4743106365203857,0.8713236451148987,2.602987051010132,0.0869992598891258,0.9419609904289246,0.9419609904289246,0.0,308.60675048828125,289.0,56662.5390625,0.0,4222.5693359375,1.0,279.4420471191406,283.0939025878906,295.348876953125,298.96551513671875,293.1499938964844,293.1499938964844,279.1499938964844,34110.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324767589569092,1.0,0.0,0.0,3.709130048751831,3.7091543674468994,9.179888706967176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.125,0.0,1585.5888671875,1895.4371337890625,0.0,3703.822509765625,0.9173128604888916,1.0,0.0,3.0,1.0,0.0
18206040,297.0617370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.7179042100906372,0.3498623669147491,0.3225074708461761,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903259277344,0.8484382629394531,0.5939887166023254,0.5688621997833252,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8770319819450378,0.6584010124206543,0.4644520878791809,297.07647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.7709920406341553,0.4405986368656158,0.4248737692832947,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.6325726509094238,0.2382493466138839,1.112304925918579,284.9903564453125,284.95001220703125,302.0150451660156,292.3795166015625,298.3367614746094,297.1039428710937,284.9895324707031,1.0,0.7118098139762878,0.3414707779884338,0.3414707779884338,1.0,1.0,-3.4743106365203857,0.8713236451148987,2.602987051010132,0.0869992598891258,0.9419609904289246,0.9419609904289246,0.0,308.60675048828125,289.0,56662.5390625,0.0,4222.5693359375,1.0,279.4420471191406,283.0939025878906,295.348876953125,298.96551513671875,293.1499938964844,293.1499938964844,279.1499938964844,34110.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324767589569092,1.0,0.0,0.0,3.709130048751831,3.7091543674468994,9.179888706967176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8900.125,0.0,1585.5888671875,1895.4371337890625,0.0,3703.822509765625,0.9173128604888916,1.0,0.0,3.0,1.0,0.0
18206100,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669128417969,0.7190930843353271,0.3489597141742706,0.3218003213405609,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661804199219,0.8498943448066711,0.5925998091697693,0.5676919221878052,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8789107203483582,0.6574454307556152,0.4639460444450378,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86651611328125,0.7724754810333252,0.4397653341293335,0.4241562187671661,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8680725097656,0.6335376501083374,0.2376443892717361,1.109485745429993,284.8663330078125,284.95001220703125,302.00994873046875,292.3788146972656,298.33270263671875,297.100830078125,284.8649597167969,1.0,0.7091049551963806,0.3414993286132812,0.3414993286132812,1.0,1.0,-3.4671971797943115,0.8692384362220764,2.59795880317688,0.0866266265511512,0.8519697189331055,0.8519697189331055,0.0,304.914794921875,289.0,57367.19921875,0.0,4182.228515625,1.0,279.1970520019531,282.9496154785156,295.4038391113281,299.169677734375,293.1499938964844,293.1499938964844,279.1499938964844,38631.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379801154136658,1.0,0.0,0.0,3.6578118801116943,3.657836437225342,8.927627277444117e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8596.25,0.0,1561.6053466796875,1895.4371337890625,0.0,3754.0625,0.9065675139427184,1.0,0.0,3.0,1.0,0.0
18206160,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7201338410377502,0.3479343354701996,0.3207484781742096,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8512856364250183,0.5910653471946716,0.5661183595657349,297.0721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.8806875944137573,0.6563183069229126,0.4630608856678009,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7738890051841736,0.4388044774532318,0.4231245815753937,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.6344334483146667,0.2369434982538223,1.105770230293274,284.8924560546875,284.95001220703125,302.0044860839844,292.3778381347656,298.3279113769531,297.09686279296875,284.893798828125,1.0,0.7059312462806702,0.3415798842906952,0.3415798842906952,1.0,1.0,-3.4572675228118896,0.8664466738700867,2.5908210277557373,0.0861308202147483,0.8453391194343567,0.8453391194343567,0.0,300.9401550292969,277.0,56973.56640625,0.0,4133.13671875,1.0,279.1576843261719,282.9819641113281,295.3923645019531,299.097900390625,293.1499938964844,293.1499938964844,279.45001220703125,39693.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939188838005066,1.0,0.0,0.0,3.5586178302764893,3.5586416721343994,8.449986239611462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.54052734375,0.0,1460.8048095703125,1895.4371337890625,0.0,3765.066650390625,0.8879384994506836,1.0,0.0,3.0,1.0,0.0
18206220,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7239179611206055,0.3468926846981048,0.3192443549633026,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8560194373130798,0.589083731174469,0.5636433362960815,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8864370584487915,0.655442476272583,0.4619542360305786,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7785468697547913,0.4377146363258362,0.4215339124202728,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6375762820243835,0.2360363602638244,1.0993552207946775,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3224182128906,297.0941467285156,284.98974609375,1.0,0.6990653872489929,0.341740995645523,0.341740995645523,1.0,1.0,-3.441513538360596,0.8621376752853394,2.579375743865967,0.0853326842188835,0.9268117547035216,0.9268117547035216,0.0,290.8594055175781,265.0,56003.98828125,0.0,4033.602783203125,1.0,279.4416198730469,283.107421875,295.3423156738281,298.9179382324219,293.1499938964844,293.1499938964844,279.1499938964844,34067.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288910031318665,1.0,0.0,0.0,3.6522276401519775,3.6522512435913086,8.900388479560206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8994140625,0.0,1521.1787109375,1895.4371337890625,0.0,3670.9716796875,0.9044251441955566,1.0,0.0,3.0,1.0,0.0
18206280,297.0555114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7239179611206055,0.3468926846981048,0.3192443549633026,296.9850769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8560194373130798,0.589083731174469,0.5636433362960815,297.07330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8864370584487915,0.655442476272583,0.4619542360305786,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.7785468697547913,0.4377146363258362,0.4215339124202728,297.0953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6375762820243835,0.2360363602638244,1.0993552207946775,284.9906616210937,284.95001220703125,301.9925537109375,292.3750915527344,298.3224182128906,297.0941467285156,284.98974609375,1.0,0.6990653872489929,0.341740995645523,0.341740995645523,1.0,1.0,-3.441513538360596,0.8621376752853394,2.579375743865967,0.0853326842188835,0.9268117547035216,0.9268117547035216,0.0,290.8594055175781,265.0,56003.98828125,0.0,4033.602783203125,1.0,279.4416198730469,283.107421875,295.3423156738281,298.9179382324219,293.1499938964844,293.1499938964844,279.1499938964844,34067.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9288910031318665,1.0,0.0,0.0,3.6522276401519775,3.6522512435913086,8.900388479560206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.8994140625,0.0,1521.1787109375,1895.4371337890625,0.0,3670.9716796875,0.9044251441955566,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843994140625,0.7269923090934753,0.345430463552475,0.3179140388965606,296.9784545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8852233886719,0.8599936366081238,0.5868309140205383,0.5615381598472595,297.0641784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8911700248718262,0.6537961363792419,0.4608823657035827,297.0616149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.7824403047561646,0.4363330900669098,0.4201734662055969,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.6402615308761597,0.2350569814443588,1.0942230224609375,284.8850402832031,284.95001220703125,301.9825134277344,292.3722839355469,298.316162109375,297.08984375,284.8877868652344,1.0,0.6934243440628052,0.3418644964694977,0.3418644964694977,1.0,1.0,-3.428293228149414,0.8584712147712708,2.569821834564209,0.0848131403326988,0.8360525369644165,0.8360525369644165,0.0,282.7763366699219,265.0,56393.58203125,0.0,3952.912109375,1.0,279.1688537597656,282.9887390136719,295.3949584960937,299.0794982910156,293.1499938964844,293.1499938964844,279.1499938964844,40175.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355301856994628,1.0,0.0,0.0,3.5254499912261963,3.525473594665528,8.293204700748902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8425.4013671875,0.0,1429.1431884765625,1895.4371337890625,0.0,3731.724365234375,0.8806057572364807,1.0,0.0,3.0,1.0,0.0
18206400,297.04864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.7278581857681274,0.3450033068656921,0.317408949136734,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8611559271812439,0.5861601829528809,0.5607790946960449,297.0619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8925479054450989,0.6533228158950806,0.4604467451572418,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7835733294487,0.4359155893325805,0.4196639657020569,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.641032338142395,0.2347488552331924,1.0923703908920288,284.8965759277344,284.95001220703125,301.9792785644531,292.3713073730469,298.3141174316406,297.0884704589844,284.8978576660156,1.0,0.6916066408157349,0.3419021368026733,0.3419021368026733,1.0,1.0,-3.423407077789306,0.857092559337616,2.566314697265625,0.0845429301261901,0.8349161148071289,0.8349161148071289,0.0,280.32373046875,253.0,56266.62109375,0.0,3926.366455078125,1.0,279.1590881347656,283.0005187988281,295.38482666015625,299.0473937988281,293.1499938964844,293.1499938964844,279.45001220703125,39644.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353946447372437,1.0,0.0,0.0,3.498875856399536,3.498898983001709,8.168651675077854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.310546875,0.0,1397.5865478515625,1895.4371337890625,0.0,3730.4873046875,0.8746689558029175,1.0,0.0,3.0,1.0,0.0
18206460,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7328545451164246,0.343928724527359,0.3158450126647949,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8676314949989319,0.5841105580329895,0.5582085251808167,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9000964164733887,0.6523322463035583,0.4592404067516327,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7898027896881104,0.434764415025711,0.4179800450801849,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6453949809074402,0.2338155657052993,1.0856480598449707,284.9888000488281,284.95001220703125,301.9646911621094,292.3664855957031,298.3089599609375,297.0865478515625,284.98785400390625,1.0,0.6838322281837463,0.3421879708766937,0.3421879708766937,1.0,1.0,-3.40686559677124,0.8528978824615479,2.5539677143096924,0.0840615853667259,0.9127994179725648,0.9127994179725648,0.0,268.8108215332031,241.0,55332.21875,0.0,3818.345703125,1.0,279.4411926269531,283.1192932128906,295.3337097167969,298.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,34025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92514568567276,1.0,0.0,0.0,3.596303939819336,3.596327304840088,8.629906460555503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.185546875,0.0,1459.691162109375,1895.4371337890625,0.0,3636.568115234375,0.8918307423591614,1.0,0.0,3.0,1.0,0.0
18206520,297.0507507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7328545451164246,0.343928724527359,0.3158450126647949,296.978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8676314949989319,0.5841105580329895,0.5582085251808167,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.9000964164733887,0.6523322463035583,0.4592404067516327,297.0599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7898027896881104,0.434764415025711,0.4179800450801849,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6453949809074402,0.2338155657052993,1.0856480598449707,284.9888000488281,284.95001220703125,301.9646911621094,292.3664855957031,298.3089599609375,297.0865478515625,284.98785400390625,1.0,0.6838322281837463,0.3421879708766937,0.3421879708766937,1.0,1.0,-3.40686559677124,0.8528978824615479,2.5539677143096924,0.0840615853667259,0.9127994179725648,0.9127994179725648,0.0,268.8108215332031,241.0,55332.21875,0.0,3818.345703125,1.0,279.4411926269531,283.1192932128906,295.3337097167969,298.8679504394531,293.1499938964844,293.1499938964844,279.1499938964844,34025.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92514568567276,1.0,0.0,0.0,3.596303939819336,3.596327304840088,8.629906460555503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8726.185546875,0.0,1459.691162109375,1895.4371337890625,0.0,3636.568115234375,0.8918307423591614,1.0,0.0,3.0,1.0,0.0
18206580,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7377926111221313,0.3420197367668152,0.313951700925827,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8741933703422546,0.5811376571655273,0.5552529692649841,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9077635407447816,0.6501251459121704,0.4576350748538971,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7960683107376099,0.432911217212677,0.4160199463367462,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6498643159866333,0.2324945777654647,1.0783624649047852,284.9005432128906,284.95001220703125,301.9487609863281,292.3606262207031,298.3009033203125,297.08154296875,284.90093994140625,1.0,0.6757943630218506,0.3424737751483917,0.3424737751483917,1.0,1.0,-3.3879919052124023,0.8479806184768677,2.540011167526245,0.0835799798369407,0.8254246711730957,0.8254246711730957,0.0,257.5643310546875,229.0,55561.578125,0.0,3707.201416015625,1.0,279.158935546875,283.0182189941406,295.3738098144531,298.9918518066406,293.1499938964844,293.1499938964844,279.45001220703125,39466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93168306350708,1.0,0.0,0.0,3.4403676986694336,3.440390348434448,7.897743330431695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.72802734375,0.0,1336.655517578125,1895.4371337890625,0.0,3696.558837890625,0.861755907535553,1.0,0.0,3.0,1.0,0.0
18206640,297.0442810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7377926111221313,0.3420197367668152,0.313951700925827,296.9703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90057373046875,0.8741933703422546,0.5811376571655273,0.5552529692649841,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.9077635407447816,0.6501251459121704,0.4576350748538971,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7960683107376099,0.432911217212677,0.4160199463367462,297.0825500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.6498643159866333,0.2324945777654647,1.0783624649047852,284.9005432128906,284.95001220703125,301.9487609863281,292.3606262207031,298.3009033203125,297.08154296875,284.90093994140625,1.0,0.6757943630218506,0.3424737751483917,0.3424737751483917,1.0,1.0,-3.3879919052124023,0.8479806184768677,2.540011167526245,0.0835799798369407,0.8254246711730957,0.8254246711730957,0.0,257.5643310546875,229.0,55561.578125,0.0,3707.201416015625,1.0,279.158935546875,283.0182189941406,295.3738098144531,298.9918518066406,293.1499938964844,293.1499938964844,279.45001220703125,39466.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93168306350708,1.0,0.0,0.0,3.4403676986694336,3.440390348434448,7.897743330431695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.72802734375,0.0,1336.655517578125,1895.4371337890625,0.0,3696.558837890625,0.861755907535553,1.0,0.0,3.0,1.0,0.0
18206700,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029296875,0.7405270338058472,0.3414109051227569,0.3130156695842743,296.9706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8778148889541626,0.5800216794013977,0.5537794232368469,297.0523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9121819734573364,0.6495141983032227,0.4568492174148559,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7994813919067383,0.4322511553764343,0.4150243997573852,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021057128906,0.6523190140724182,0.2319641560316085,1.074550747871399,285.0032653808594,284.95001220703125,301.9403076171875,292.3573303222656,298.2977294921875,297.0802917480469,285.0036315917969,1.0,0.6716644167900085,0.3426167070865631,0.3426167070865631,1.0,1.0,-3.378361940383911,0.8454630374908447,2.5328989028930664,0.0832083374261856,0.894890546798706,0.894890546798706,0.0,251.783920288086,229.0,54688.359375,0.0,3650.701904296875,1.0,279.396484375,283.1440734863281,295.315673828125,298.7751770019531,293.1499938964844,293.1499938964844,279.45001220703125,34530.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9245824217796326,1.0,0.0,0.0,3.4831275939941406,3.483149766921997,8.095283874354209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8078.6845703125,0.0,1344.824462890625,1895.4371337890625,0.0,3631.386474609375,0.8687469959259033,1.0,0.0,3.0,1.0,0.0
18206760,297.04644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.743868887424469,0.3408962488174438,0.3123426437377929,296.97186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98614501953125,0.8821237087249756,0.5790095925331116,0.5526080131530762,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9175379872322084,0.6490163803100586,0.4563482403755188,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862976074219,0.8035085201263428,0.4316826164722442,0.4142597913742065,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.6552948355674744,0.2315073311328888,1.071369767189026,284.9862060546875,284.95001220703125,301.9315185546875,292.353759765625,298.2953491210937,297.0799560546875,284.9848937988281,1.0,0.6676053404808044,0.3427800834178924,0.3427800834178924,1.0,1.0,-3.3707942962646484,0.8436322212219238,2.5271620750427246,0.0831082016229629,0.8986715078353882,0.8986715078353882,0.0,245.690185546875,217.0,54639.62890625,0.0,3597.5830078125,1.0,279.4414978027344,283.1306457519531,295.31982421875,298.8115234375,293.1499938964844,293.1499938964844,279.75,33921.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213209748268129,1.0,0.0,0.0,3.540921688079834,3.540944099426269,8.366155270778108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7687.9580078125,0.0,1400.081298828125,1895.4371337890625,0.0,3601.343994140625,0.8791102170944214,1.0,0.0,3.0,1.0,0.0
