time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18206820,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7512158155441284,0.3399917483329773,0.3110861182212829,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8914974331855774,0.5771405696868896,0.550380527973175,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9293299317359924,0.6481781601905823,0.4554223418235779,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8120241761207581,0.430680900812149,0.4128403067588806,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6619083881378174,0.2307076603174209,1.0655040740966797,285.0429077148437,284.95001220703125,301.9129943847656,292.34588623046875,298.2913513183594,297.0804138183594,285.0401611328125,1.0,0.6595473885536194,0.3431068360805511,0.3431068360805511,1.0,1.0,-3.3567283153533936,0.8402981162071228,2.516430139541626,0.0830317512154579,0.9993232488632202,0.9993232488632202,0.0,233.49737548828125,205.0,53977.171875,0.0,3494.48193359375,1.0,279.74139404296875,283.2102355957031,295.3183288574219,298.7529602050781,293.1499938964844,293.1499938964844,279.45001220703125,31387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131137132644652,1.0,0.0,0.0,3.72362756729126,3.723651647567749,9.251789947484212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.8837890625,0.0,1581.4290771484375,1895.4371337890625,0.0,3525.4775390625,0.9185032248497008,1.0,0.0,3.0,1.0,0.0
18206880,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.7512158155441284,0.3399917483329773,0.3110861182212829,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.8914974331855774,0.5771405696868896,0.550380527973175,297.0573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.9293299317359924,0.6481781601905823,0.4554223418235779,297.05517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.8120241761207581,0.430680900812149,0.4128403067588806,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.6619083881378174,0.2307076603174209,1.0655040740966797,285.0429077148437,284.95001220703125,301.9129943847656,292.34588623046875,298.2913513183594,297.0804138183594,285.0401611328125,1.0,0.6595473885536194,0.3431068360805511,0.3431068360805511,1.0,1.0,-3.3567283153533936,0.8402981162071228,2.516430139541626,0.0830317512154579,0.9993232488632202,0.9993232488632202,0.0,233.49737548828125,205.0,53977.171875,0.0,3494.48193359375,1.0,279.74139404296875,283.2102355957031,295.3183288574219,298.7529602050781,293.1499938964844,293.1499938964844,279.45001220703125,31387.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9131137132644652,1.0,0.0,0.0,3.72362756729126,3.723651647567749,9.251789947484212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8555.8837890625,0.0,1581.4290771484375,1895.4371337890625,0.0,3525.4775390625,0.9185032248497008,1.0,0.0,3.0,1.0,0.0
18206940,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.7550305724143982,0.3388802707195282,0.3101723194122314,296.97052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.8963910341262817,0.5754426121711731,0.5489072799682617,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.935457170009613,0.6468260288238525,0.4546484351158142,297.0509338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.816278874874115,0.4296154081821441,0.4118786156177521,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.6654090285301208,0.2299829721450805,1.06191885471344,284.880126953125,284.95001220703125,301.90240478515625,292.3411865234375,298.28692626953125,297.0780639648437,284.876220703125,1.0,0.6551026701927185,0.3432839512825012,0.3432839512825012,1.0,1.0,-3.347468137741089,0.8379780054092407,2.5094902515411377,0.0829621255397796,0.894743800163269,0.894743800163269,0.0,227.25045776367188,205.0,54924.5703125,0.0,3437.21630859375,1.0,279.4887084960937,283.0223388671875,295.3832092285156,298.9844055175781,293.1499938964844,293.1499938964844,279.45001220703125,35849.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921293556690216,1.0,0.0,0.0,3.723734617233277,3.723759412765503,9.25232200188475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8280.533203125,0.0,1615.60888671875,1895.4371337890625,0.0,3601.09130859375,0.91975599527359,1.0,0.0,3.0,1.0,0.0
18207000,297.0404663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.757682204246521,0.3377281427383423,0.3090168237686157,296.9640197753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8999083042144775,0.5737625956535339,0.5472116470336914,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9398282170295716,0.6453957557678223,0.4535697400569916,297.0454406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8192869424819946,0.4285018146038055,0.4107110202312469,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8784484863281,0.6678863763809204,0.2292099297046661,1.0578702688217163,284.8791809082031,284.95001220703125,301.8931884765625,292.3370056152344,298.28173828125,297.0746154785156,284.8804626464844,1.0,0.6511393189430237,0.3434335887432098,0.3434335887432098,1.0,1.0,-3.336472988128662,0.8350395560264587,2.5014336109161377,0.0825902819633483,0.8714221715927124,0.8714221715927124,0.0,222.3708648681641,193.0,54615.91015625,0.0,3384.07080078125,1.0,279.4569091796875,283.0296630859375,295.37017822265625,298.927978515625,293.1499938964844,293.1499938964844,279.75,38378.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9240626692771912,1.0,0.0,0.0,3.6512646675109854,3.651288986206055,8.895694918464869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.25,0.0,1552.3751220703125,1895.4371337890625,0.0,3626.60302734375,0.906978964805603,1.0,0.0,3.0,1.0,0.0
18207060,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7654962539672852,0.3363353312015533,0.3070913553237915,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9100717902183532,0.5713024139404297,0.5441716313362122,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9517521262168884,0.6438616514205933,0.4518990814685821,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275534510612488,0.4269724786281585,0.4086119830608368,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748882532119751,0.2280012220144271,1.0498096942901611,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.27423095703125,297.0717468261719,284.9847412109375,1.0,0.6424265503883362,0.3437998294830322,0.3437998294830322,1.0,1.0,-3.316265821456909,0.8299081325531006,2.4863576889038086,0.0819906443357467,0.9529470801353456,0.9529470801353456,0.0,210.71600341796875,181.0,53533.38671875,0.0,3272.0458984375,1.0,279.7422790527344,283.1647033691406,295.3012084960937,298.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,33927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150501489639282,1.0,0.0,0.0,3.739544630050659,3.739569187164306,9.331054684480478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.43359375,0.0,1619.2064208984375,1895.4371337890625,0.0,3543.410400390625,0.9239407777786256,1.0,0.0,3.0,1.0,0.0
18207120,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7654962539672852,0.3363353312015533,0.3070913553237915,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.9100717902183532,0.5713024139404297,0.5441716313362122,297.0399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857482910156,0.9517521262168884,0.6438616514205933,0.4518990814685821,297.0434875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98590087890625,0.8275534510612488,0.4269724786281585,0.4086119830608368,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.6748882532119751,0.2280012220144271,1.0498096942901611,284.98583984375,284.95001220703125,301.8721008300781,292.3271179199219,298.27423095703125,297.0717468261719,284.9847412109375,1.0,0.6424265503883362,0.3437998294830322,0.3437998294830322,1.0,1.0,-3.316265821456909,0.8299081325531006,2.4863576889038086,0.0819906443357467,0.9529470801353456,0.9529470801353456,0.0,210.71600341796875,181.0,53533.38671875,0.0,3272.0458984375,1.0,279.7422790527344,283.1647033691406,295.3012084960937,298.7274780273437,293.1499938964844,293.1499938964844,279.45001220703125,33927.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150501489639282,1.0,0.0,0.0,3.739544630050659,3.739569187164306,9.331054684480478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.43359375,0.0,1619.2064208984375,1895.4371337890625,0.0,3543.410400390625,0.9239407777786256,1.0,0.0,3.0,1.0,0.0
18207180,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7738978862762451,0.334201455116272,0.3050073981285095,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9216996431350708,0.568015456199646,0.5409339070320129,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9636502265930176,0.6412253975868225,0.4500122368335724,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8363149762153625,0.4248153269290924,0.4063741564750671,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6824376583099365,0.22644804418087,1.04149067401886,284.8796081542969,284.95001220703125,301.8497314453125,292.3162536621094,298.26446533203125,297.06646728515625,284.881103515625,1.0,0.6335545778274536,0.3441660702228546,0.3441660702228546,1.0,1.0,-3.2949106693267822,0.8243994116783142,2.4705111980438232,0.0814843773841857,0.8440353870391846,0.8440353870391846,0.0,199.2922515869141,169.0,53774.19140625,0.0,3160.05322265625,1.0,279.4574279785156,283.0478210449219,295.3337707519531,298.8422546386719,293.1499938964844,293.1499938964844,279.75,40136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224947094917296,1.0,0.0,0.0,3.5768325328826904,3.5768563747406006,8.536708833162265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.20068359375,0.0,1483.60986328125,1895.4371337890625,0.0,3612.163330078125,0.8922021389007568,1.0,0.0,3.0,1.0,0.0
18207240,297.0330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.7738978862762451,0.334201455116272,0.3050073981285095,296.9539489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87969970703125,0.9216996431350708,0.568015456199646,0.5409339070320129,297.027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797607421875,0.9636502265930176,0.6412253975868225,0.4500122368335724,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.8363149762153625,0.4248153269290924,0.4063741564750671,297.0673217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.878662109375,0.6824376583099365,0.22644804418087,1.04149067401886,284.8796081542969,284.95001220703125,301.8497314453125,292.3162536621094,298.26446533203125,297.06646728515625,284.881103515625,1.0,0.6335545778274536,0.3441660702228546,0.3441660702228546,1.0,1.0,-3.2949106693267822,0.8243994116783142,2.4705111980438232,0.0814843773841857,0.8440353870391846,0.8440353870391846,0.0,199.2922515869141,169.0,53774.19140625,0.0,3160.05322265625,1.0,279.4574279785156,283.0478210449219,295.3337707519531,298.8422546386719,293.1499938964844,293.1499938964844,279.75,40136.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224947094917296,1.0,0.0,0.0,3.5768325328826904,3.5768563747406006,8.536708833162265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.20068359375,0.0,1483.60986328125,1895.4371337890625,0.0,3612.163330078125,0.8922021389007568,1.0,0.0,3.0,1.0,0.0
18207300,297.03369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7786111235618591,0.3335165679454803,0.3039736449718475,296.9541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996826171875,0.9282875657081604,0.5667847394943237,0.5393177270889282,297.0277404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9698453545570374,0.6404606103897095,0.449084609746933,297.0349426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8411903381347656,0.4240365028381347,0.4052398204803467,297.0662536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.994873046875,0.6866126656532288,0.2258178889751434,1.0371642112731934,284.9966735839844,284.95001220703125,301.8381042480469,292.3104553222656,298.2604064941406,297.0651550292969,284.9981384277344,1.0,0.6290188431739807,0.3443491756916046,0.3443491756916046,1.0,1.0,-3.2840352058410645,0.821583092212677,2.462452173233032,0.0810867473483085,0.918501079082489,0.918501079082489,0.0,193.4666442871093,169.0,52796.78125,0.0,3103.50732421875,1.0,279.6996459960937,283.189697265625,295.2676696777344,298.61248779296875,293.1499938964844,293.1499938964844,279.75,35071.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9149815440177916,1.0,0.0,0.0,3.608646869659424,3.608670473098755,8.689245873938489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.5615234375,0.0,1480.781005859375,1895.4371337890625,0.0,3542.77490234375,0.8971816897392273,1.0,0.0,3.0,1.0,0.0
18207360,297.03570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872131347656,0.7844417691230774,0.3329778909683227,0.3032552301883697,296.9558410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.9362168908119202,0.5657156705856323,0.5380651950836182,297.0297241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.976900577545166,0.6398808360099792,0.4485028088092804,297.0358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.8471230864524841,0.4233958125114441,0.404384583234787,297.0662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.6917157173156738,0.2252916842699051,1.0335952043533323,284.9869689941406,284.95001220703125,301.8261413574219,292.3044128417969,298.2576599121094,297.06500244140625,284.98565673828125,1.0,0.6245815753936768,0.3446048200130462,0.3446048200130462,1.0,1.0,-3.275642871856689,0.8197317123413086,2.455911159515381,0.0811414569616317,0.9265663027763368,0.9265663027763368,0.0,187.2840118408203,157.0,52709.73828125,0.0,3050.675537109375,1.0,279.7425842285156,283.1827087402344,295.2677307128906,298.64129638671875,293.1499938964844,293.1499938964844,279.45001220703125,34163.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113444089889526,1.0,0.0,0.0,3.663185834884644,3.6632096767425537,8.953878705142415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8392.640625,0.0,1534.0963134765625,1895.4371337890625,0.0,3509.076171875,0.90675288438797,1.0,0.0,3.0,1.0,0.0
18207420,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7955724596977234,0.3309368789196014,0.301252156496048,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9511143565177916,0.562515139579773,0.5349047183990479,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9892412424087524,0.637324333190918,0.4466705024242401,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8588196635246277,0.4212967157363891,0.4021966159343719,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7015576362609863,0.2237794399261474,1.0254194736480713,284.8923034667969,284.95001220703125,301.8013000488281,292.2916259765625,298.2488098144531,297.0609741210937,284.8931884765625,1.0,0.6155011653900146,0.3451161384582519,0.3451161384582519,1.0,1.0,-3.254776954650879,0.8147698640823364,2.440006971359253,0.0810671225190162,0.8304835557937622,0.8304835557937622,0.0,175.727783203125,160.0,52899.25390625,0.0,2941.622802734375,1.0,279.4584655761719,283.078369140625,295.3045959472656,298.7571105957031,293.1499938964844,293.1499938964844,279.75,39997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180192351341248,1.0,0.0,0.0,3.491257429122925,3.4912805557250977,8.133117717079585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.1318359375,0.0,1392.239501953125,1895.4371337890625,0.0,3570.86767578125,0.873424768447876,1.0,0.0,3.0,1.0,0.0
18207480,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920593261719,0.7955724596977234,0.3309368789196014,0.301252156496048,296.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.9511143565177916,0.562515139579773,0.5349047183990479,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.9892412424087524,0.637324333190918,0.4466705024242401,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.8588196635246277,0.4212967157363891,0.4021966159343719,297.0617980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916320800781,0.7015576362609863,0.2237794399261474,1.0254194736480713,284.8923034667969,284.95001220703125,301.8013000488281,292.2916259765625,298.2488098144531,297.0609741210937,284.8931884765625,1.0,0.6155011653900146,0.3451161384582519,0.3451161384582519,1.0,1.0,-3.254776954650879,0.8147698640823364,2.440006971359253,0.0810671225190162,0.8304835557937622,0.8304835557937622,0.0,175.727783203125,160.0,52899.25390625,0.0,2941.622802734375,1.0,279.4584655761719,283.078369140625,295.3045959472656,298.7571105957031,293.1499938964844,293.1499938964844,279.75,39997.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180192351341248,1.0,0.0,0.0,3.491257429122925,3.4912805557250977,8.133117717079585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.1318359375,0.0,1392.239501953125,1895.4371337890625,0.0,3570.86767578125,0.873424768447876,1.0,0.0,3.0,1.0,0.0
18207540,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8004264235496521,0.3296682834625244,0.2997532784938812,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9572559595108032,0.5601659417152405,0.5322981476783752,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9943410158157348,0.6358911991119385,0.4453375935554504,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8640527725219727,0.4198265373706817,0.4004580676555633,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7055772542953491,0.2225945144891739,1.0187455415725708,284.98944091796875,284.95001220703125,301.7752380371094,292.2778625488281,298.2422180175781,297.0599060058594,284.9884948730469,1.0,0.6106778979301453,0.3456274271011352,0.3456274271011352,1.0,1.0,-3.2381107807159424,0.8111039400100708,2.427006959915161,0.0811111629009246,0.9103330373764038,0.9103330373764038,0.0,170.2818603515625,163.0,51931.37109375,0.0,2876.392822265625,1.0,279.7410888671875,283.2020263671875,295.24151611328125,298.5650634765625,293.1499938964844,293.1499938964844,279.45001220703125,34040.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068942070007324,1.0,0.0,0.0,3.586962938308716,3.5869858264923096,8.585133173255599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1591796875,0.0,1449.7557373046875,1895.4371337890625,0.0,3467.758544921875,0.8897444605827332,1.0,0.0,3.0,1.0,0.0
18207600,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895935058594,0.8004264235496521,0.3296682834625244,0.2997532784938812,296.9505310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.9572559595108032,0.5601659417152405,0.5322981476783752,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893493652344,0.9943410158157348,0.6358911991119385,0.4453375935554504,297.02996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8640527725219727,0.4198265373706817,0.4004580676555633,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.7055772542953491,0.2225945144891739,1.0187455415725708,284.98944091796875,284.95001220703125,301.7752380371094,292.2778625488281,298.2422180175781,297.0599060058594,284.9884948730469,1.0,0.6106778979301453,0.3456274271011352,0.3456274271011352,1.0,1.0,-3.2381107807159424,0.8111039400100708,2.427006959915161,0.0811111629009246,0.9103330373764038,0.9103330373764038,0.0,170.2818603515625,163.0,51931.37109375,0.0,2876.392822265625,1.0,279.7410888671875,283.2020263671875,295.24151611328125,298.5650634765625,293.1499938964844,293.1499938964844,279.45001220703125,34040.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9068942070007324,1.0,0.0,0.0,3.586962938308716,3.5869858264923096,8.585133173255599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8289.1591796875,0.0,1449.7557373046875,1895.4371337890625,0.0,3467.758544921875,0.8897444605827332,1.0,0.0,3.0,1.0,0.0
18207660,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7993466854095459,0.3275095522403717,0.2980314791202545,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.956043779850006,0.5568618774414062,0.5294414162635803,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9938727617263794,0.6331934928894043,0.443699449300766,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8632214665412903,0.417614221572876,0.3985708057880401,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7044022083282471,0.2209808379411697,1.0120896100997925,284.8990173339844,284.95001220703125,301.7479858398437,292.2631225585937,298.2327575683594,297.0555725097656,284.89959716796875,1.0,0.6078263521194458,0.3461405038833618,0.3461405038833618,1.0,1.0,-3.220370292663574,0.8070815205574036,2.4132888317108154,0.0812562480568885,0.8208285570144653,0.8208285570144653,0.0,169.17138671875,166.0,52147.63671875,0.0,2833.38134765625,1.0,279.45904541015625,283.1009216308594,295.2774963378906,298.6824035644531,293.1499938964844,293.1499938964844,279.75,39725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138176441192628,1.0,0.0,0.0,3.42155385017395,3.4215762615203857,7.81160110818746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.86962890625,0.0,1319.682373046875,1895.4371337890625,0.0,3531.99853515625,0.8578994274139404,1.0,0.0,3.0,1.0,0.0
18207720,297.02569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.7993466854095459,0.3275095522403717,0.2980314791202545,296.9428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.956043779850006,0.5568618774414062,0.5294414162635803,297.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9938727617263794,0.6331934928894043,0.443699449300766,297.0231018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.8632214665412903,0.417614221572876,0.3985708057880401,297.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.7044022083282471,0.2209808379411697,1.0120896100997925,284.8990173339844,284.95001220703125,301.7479858398437,292.2631225585937,298.2327575683594,297.0555725097656,284.89959716796875,1.0,0.6078263521194458,0.3461405038833618,0.3461405038833618,1.0,1.0,-3.220370292663574,0.8070815205574036,2.4132888317108154,0.0812562480568885,0.8208285570144653,0.8208285570144653,0.0,169.17138671875,166.0,52147.63671875,0.0,2833.38134765625,1.0,279.45904541015625,283.1009216308594,295.2774963378906,298.6824035644531,293.1499938964844,293.1499938964844,279.75,39725.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138176441192628,1.0,0.0,0.0,3.42155385017395,3.4215762615203857,7.81160110818746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7467.86962890625,0.0,1319.682373046875,1895.4371337890625,0.0,3531.99853515625,0.8578994274139404,1.0,0.0,3.0,1.0,0.0
18207780,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.796542227268219,0.326043039560318,0.2965923547744751,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9525350332260132,0.554326593875885,0.5269128680229187,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9917407631874084,0.6315308809280396,0.4423964321613312,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8604883551597595,0.4159573316574096,0.3969059288501739,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.701517641544342,0.2196252942085266,1.005819320678711,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2248229980469,297.0534973144531,284.9872741699219,1.0,0.6060814261436462,0.3466535806655884,0.3466535806655884,1.0,1.0,-3.204484939575196,0.8036291599273682,2.400855779647827,0.0813778862357139,0.8966272473335266,0.8966272473335266,0.0,169.60702514648438,169.0,51236.64453125,0.0,2803.052001953125,1.0,279.74053955078125,283.2157287597656,295.21270751953125,298.49334716796875,293.1499938964844,293.1499938964844,280.04998779296875,33917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030573964118958,1.0,0.0,0.0,3.524460792541504,3.5244832038879395,8.288552066915145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.568359375,0.0,1382.8914794921875,1895.4371337890625,0.0,3432.067138671875,0.8756267428398132,1.0,0.0,3.0,1.0,0.0
18207840,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.796542227268219,0.326043039560318,0.2965923547744751,296.9437255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881591796875,0.9525350332260132,0.554326593875885,0.5269128680229187,297.0120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9917407631874084,0.6315308809280396,0.4423964321613312,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8604883551597595,0.4159573316574096,0.3969059288501739,297.0546569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.701517641544342,0.2196252942085266,1.005819320678711,284.9882202148437,284.95001220703125,301.7195129394531,292.2474670410156,298.2248229980469,297.0534973144531,284.9872741699219,1.0,0.6060814261436462,0.3466535806655884,0.3466535806655884,1.0,1.0,-3.204484939575196,0.8036291599273682,2.400855779647827,0.0813778862357139,0.8966272473335266,0.8966272473335266,0.0,169.60702514648438,169.0,51236.64453125,0.0,2803.052001953125,1.0,279.74053955078125,283.2157287597656,295.21270751953125,298.49334716796875,293.1499938964844,293.1499938964844,280.04998779296875,33917.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030573964118958,1.0,0.0,0.0,3.524460792541504,3.5244832038879395,8.288552066915145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7311.568359375,0.0,1382.8914794921875,1895.4371337890625,0.0,3432.067138671875,0.8756267428398132,1.0,0.0,3.0,1.0,0.0
18207900,297.0282592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0749206542969,0.7948378920555115,0.3254050314426422,0.2959910035133362,296.9453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0755615234375,0.9503260850906372,0.5531761646270752,0.5257911086082458,297.0138854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0756530761719,0.9903303384780884,0.6308345198631287,0.4418675303459167,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.8587864637374878,0.4152238368988037,0.3961907625198364,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0738830566406,0.6997931003570557,0.2190111726522445,1.0030674934387207,285.075439453125,284.95001220703125,301.704833984375,292.2392883300781,298.2213439941406,297.0531311035156,285.07647705078125,1.0,0.6055406332015991,0.3469101190567016,0.3469101190567016,1.0,1.0,-3.197607040405273,0.8022286891937256,2.395378351211548,0.0815498381853103,0.9814372062683104,0.9814372062683104,0.0,170.1882781982422,169.0,50464.5703125,0.0,2792.139892578125,1.0,279.9965209960937,283.3259582519531,295.18182373046875,298.3493957519531,293.1499938964844,293.1499938964844,280.04998779296875,31292.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961000442504883,1.0,0.0,0.0,3.6160480976104736,3.6160709857940674,8.724924214220664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7562.75439453125,0.0,1460.830078125,1895.4371337890625,0.0,3367.204345703125,0.8954121470451355,1.0,0.0,3.0,1.0,0.0
18207960,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05096435546875,0.7931324243545532,0.3247572779655456,0.2954926490783691,296.94677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.9480559825897216,0.552021861076355,0.524796724319458,297.0153503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499572753906,0.9888697862625122,0.6301185488700867,0.4414536356925964,297.02410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505065917969,0.8570635914802551,0.4144928753376007,0.3955768644809723,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05194091796875,0.6980543732643127,0.2184098809957504,1.000621676445007,285.0503234863281,284.95001220703125,301.6898498535156,292.2308959960937,298.21807861328125,297.0530090332031,285.047119140625,1.0,0.6051831841468811,0.3471763730049133,0.3471763730049133,1.0,1.0,-3.191635608673096,0.8011344075202942,2.3905012607574463,0.0818364694714546,1.0,1.0,0.0,170.8915252685547,172.0,50566.12890625,0.0,2783.77734375,1.0,280.0421447753906,283.2982177734375,295.2005310058594,298.42388916015625,293.1499938964844,293.1499938964844,279.75,31136.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8942604660987854,1.0,0.0,0.0,3.717008113861084,3.717031955718994,9.218925356435648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8128.45751953125,0.0,1571.94287109375,1895.4371337890625,0.0,3350.02734375,0.9167339205741882,1.0,0.0,3.0,1.0,0.0
18208020,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.7889491319656372,0.3229213953018188,0.2942980527877807,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9426780343055724,0.5493646264076233,0.5228168368339539,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.9850624799728394,0.6277846097946167,0.440306007862091,297.0171203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.8529833555221558,0.4126625955104828,0.3942798674106598,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87359619140625,0.6941242218017578,0.2170912623405456,0.9961066842079164,284.8730773925781,284.95001220703125,301.6678771972656,292.2184143066406,298.2101135253906,297.049072265625,284.87274169921875,1.0,0.6046677827835083,0.3475579619407654,0.3475579619407654,1.0,1.0,-3.179462432861328,0.7984249591827393,2.381037473678589,0.0820513740181922,0.8821092844009399,0.8821092844009399,0.0,172.79437255859375,172.0,51395.37109375,0.0,2769.345458984375,1.0,279.7707824707031,283.1007995605469,295.2648620605469,298.6343994140625,293.1499938964844,293.1499938964844,279.75,37255.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047955870628356,1.0,0.0,0.0,3.690224885940552,3.690249443054199,9.086548402592598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.8466796875,0.0,1587.8828125,1895.4371337890625,0.0,3448.243896484375,0.9138391017913818,1.0,0.0,3.0,1.0,0.0
18208080,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.7867012619972229,0.3221097886562347,0.2936142981052398,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9398182034492492,0.548214316368103,0.5217854976654053,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775634765625,0.9829381704330444,0.6267536282539368,0.4396181106567383,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.850832462310791,0.411846250295639,0.3935683667659759,297.0475158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.6920570135116577,0.2164913415908813,0.9937394857406616,284.87744140625,284.95001220703125,301.6590270996094,292.21337890625,298.2062683105469,297.046875,284.87847900390625,1.0,0.6043878197669983,0.3477088809013366,0.3477088809013366,1.0,1.0,-3.17287278175354,0.7967965602874756,2.3760762214660645,0.081934355199337,0.8708280324935913,0.8708280324935913,0.0,173.811279296875,175.0,51218.703125,0.0,2761.501708984375,1.0,279.7572326660156,283.1093139648437,295.2501220703125,298.59600830078125,293.1499938964844,293.1499938964844,280.04998779296875,38295.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9062026739120485,1.0,0.0,0.0,3.6499006748199454,3.6499252319335938,8.889051059668418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.72265625,0.0,1550.2325439453125,1895.4371337890625,0.0,3461.330322265625,0.9065459370613098,1.0,0.0,3.0,1.0,0.0
18208140,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7806830406188965,0.3202556371688843,0.2918242514133453,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9318715929985046,0.5452512502670288,0.5188488960266113,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9770485758781432,0.6245778799057007,0.4379243552684784,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8449918627738953,0.4097902774810791,0.3915489315986633,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6861937642097473,0.2148053646087646,0.9862829446792604,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.1956481933594,297.0427551269531,284.98699951171875,1.0,0.6035432815551758,0.3482413589954376,0.3482413589954376,1.0,1.0,-3.1537516117095947,0.7923396825790405,2.3614118099212646,0.0817230194807052,0.9551687836647034,0.9551687836647034,0.0,176.60987854003906,178.0,50138.375,0.0,2738.0703125,1.0,280.04229736328125,283.24755859375,295.1686706542969,298.3853454589844,293.1499938964844,293.1499938964844,279.75,33807.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970227837562561,1.0,0.0,0.0,3.739803314208984,3.739827871322632,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.50634765625,0.0,1618.5850830078125,1895.4371337890625,0.0,3375.816650390625,0.9239083528518676,1.0,0.0,3.0,1.0,0.0
18208200,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.7806830406188965,0.3202556371688843,0.2918242514133453,296.9322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881286621094,0.9318715929985046,0.5452512502670288,0.5188488960266113,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.9770485758781432,0.6245778799057007,0.4379243552684784,297.0104675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98828125,0.8449918627738953,0.4097902774810791,0.3915489315986633,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.6861937642097473,0.2148053646087646,0.9862829446792604,284.9881896972656,284.95001220703125,301.62701416015625,292.1949462890625,298.1956481933594,297.0427551269531,284.98699951171875,1.0,0.6035432815551758,0.3482413589954376,0.3482413589954376,1.0,1.0,-3.1537516117095947,0.7923396825790405,2.3614118099212646,0.0817230194807052,0.9551687836647034,0.9551687836647034,0.0,176.60987854003906,178.0,50138.375,0.0,2738.0703125,1.0,280.04229736328125,283.24755859375,295.1686706542969,298.3853454589844,293.1499938964844,293.1499938964844,279.75,33807.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970227837562561,1.0,0.0,0.0,3.739803314208984,3.739827871322632,9.332345598522808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.50634765625,0.0,1618.5850830078125,1895.4371337890625,0.0,3375.816650390625,0.9239083528518676,1.0,0.0,3.0,1.0,0.0
18208260,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7742791175842285,0.317663699388504,0.2898807525634765,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9233462810516356,0.5414676070213318,0.5157231092453003,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9703245162963868,0.6212998628616333,0.43602454662323,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8388453125953674,0.4071031808853149,0.3893914818763733,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6800076961517334,0.2127688080072403,0.9785313606262208,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1833801269531,297.0366516113281,284.8770446777344,1.0,0.6027324199676514,0.3488459885120392,0.3488459885120392,1.0,1.0,-3.133466958999634,0.7876877188682556,2.3457791805267334,0.0817654728889465,0.8409509658813477,0.8409509658813477,0.0,179.7749786376953,181.0,50381.83984375,0.0,2714.481689453125,1.0,279.75738525390625,283.12603759765625,295.1960754394531,298.49371337890625,293.1499938964844,293.1499938964844,280.04998779296875,40401.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067399024964,1.0,0.0,0.0,3.571326971054077,3.5713510513305664,8.510450015819515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.388671875,0.0,1479.612060546875,1895.4371337890625,0.0,3452.06884765625,0.8911601901054382,1.0,0.0,3.0,1.0,0.0
18208320,297.00762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.7742791175842285,0.317663699388504,0.2898807525634765,296.9220886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.9233462810516356,0.5414676070213318,0.5157231092453003,296.983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9703245162963868,0.6212998628616333,0.43602454662323,297.0013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.8388453125953674,0.4071031808853149,0.3893914818763733,297.0368957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.6800076961517334,0.2127688080072403,0.9785313606262208,284.875244140625,284.95001220703125,301.5938720703125,292.17559814453125,298.1833801269531,297.0366516113281,284.8770446777344,1.0,0.6027324199676514,0.3488459885120392,0.3488459885120392,1.0,1.0,-3.133466958999634,0.7876877188682556,2.3457791805267334,0.0817654728889465,0.8409509658813477,0.8409509658813477,0.0,179.7749786376953,181.0,50381.83984375,0.0,2714.481689453125,1.0,279.75738525390625,283.12603759765625,295.1960754394531,298.49371337890625,293.1499938964844,293.1499938964844,280.04998779296875,40401.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052067399024964,1.0,0.0,0.0,3.571326971054077,3.5713510513305664,8.510450015819515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7239.388671875,0.0,1479.612060546875,1895.4371337890625,0.0,3452.06884765625,0.8911601901054382,1.0,0.0,3.0,1.0,0.0
18208380,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7689647078514099,0.3159422278404236,0.2882376909255981,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9161822199821472,0.5386344194412231,0.512936532497406,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9644548892974854,0.6192955374717712,0.4344858825206756,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8336814045906067,0.4051246047019958,0.387458473443985,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6746358871459961,0.2110949903726577,0.9710929989814758,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1733703613281,297.03369140625,284.9869384765625,1.0,0.6019574403762817,0.3494506180286407,0.3494506180286407,1.0,1.0,-3.115016222000122,0.7836074829101562,2.331408739089966,0.081758365035057,0.9261243343353271,0.9261243343353271,0.0,182.4820709228516,184.0,49318.78125,0.0,2692.319580078125,1.0,280.04168701171875,283.265380859375,295.1178283691406,298.2818298339844,293.1499938964844,293.1499938964844,279.75,34192.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936222195625305,1.0,0.0,0.0,3.656973600387573,3.6569974422454834,8.923535688154516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.95654296875,0.0,1527.391357421875,1895.4371337890625,0.0,3344.0654296875,0.905620813369751,1.0,0.0,3.0,1.0,0.0
18208440,297.0085144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7689647078514099,0.3159422278404236,0.2882376909255981,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.9161822199821472,0.5386344194412231,0.512936532497406,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.9644548892974854,0.6192955374717712,0.4344858825206756,297.0004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8336814045906067,0.4051246047019958,0.387458473443985,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.6746358871459961,0.2110949903726577,0.9710929989814758,284.98785400390625,284.95001220703125,301.5595703125,292.1553649902344,298.1733703613281,297.03369140625,284.9869384765625,1.0,0.6019574403762817,0.3494506180286407,0.3494506180286407,1.0,1.0,-3.115016222000122,0.7836074829101562,2.331408739089966,0.081758365035057,0.9261243343353271,0.9261243343353271,0.0,182.4820709228516,184.0,49318.78125,0.0,2692.319580078125,1.0,280.04168701171875,283.265380859375,295.1178283691406,298.2818298339844,293.1499938964844,293.1499938964844,279.75,34192.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8936222195625305,1.0,0.0,0.0,3.656973600387573,3.6569974422454834,8.923535688154516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7964.95654296875,0.0,1527.391357421875,1895.4371337890625,0.0,3344.0654296875,0.905620813369751,1.0,0.0,3.0,1.0,0.0
18208500,297.0054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.766387403011322,0.3147528171539306,0.2874529063701629,296.9192199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.912733793258667,0.5368577837944031,0.5115871429443359,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8603820800781,0.9614786505699158,0.6177893280982971,0.4337399899959564,296.997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.8311707377433777,0.4038701951503753,0.3865374624729156,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8635559082031,0.6720467209815979,0.2101346552371978,0.9676036834716796,284.8608093261719,284.95001220703125,301.5420227050781,292.1449279785156,298.1678771972656,297.0316772460937,284.8583374023437,1.0,0.6016412377357483,0.3497529327869415,0.3497529327869415,1.0,1.0,-3.1062569618225098,0.7817009687423706,2.3245558738708496,0.0818943455815315,0.8335293531417847,0.8335293531417847,0.0,183.8838653564453,184.0,49924.625,0.0,2682.476318359375,1.0,279.7982788085937,283.1200866699219,295.169677734375,298.4718933105469,293.1499938964844,293.1499938964844,279.75,39106.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994055986404419,1.0,0.0,0.0,3.597057580947876,3.597081661224365,8.633523407297616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.474609375,0.0,1497.96484375,1895.4371337890625,0.0,3398.04296875,0.8930765390396118,1.0,0.0,3.0,1.0,0.0
18208560,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875732421875,0.7631101012229919,0.3134171664714813,0.2863516807556152,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881530761719,0.9085398316383362,0.5349177718162537,0.5098695755004883,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.9575812816619872,0.616088330745697,0.432633489370346,296.9929504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88787841796875,0.8280328512191772,0.4024738669395447,0.3853309750556946,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.6688849329948425,0.2090706825256347,0.9633636474609376,284.8880310058594,284.95001220703125,301.524169921875,292.1342468261719,298.1615600585937,297.0287780761719,284.8897705078125,1.0,0.6012111306190491,0.3500953912734985,0.3500953912734985,1.0,1.0,-3.09499192237854,0.7791061997413635,2.3158857822418213,0.0818623676896095,0.8255079388618469,0.8255079388618469,0.0,185.6363220214844,187.0,49486.1640625,0.0,2669.61572265625,1.0,279.7582092285156,283.1585388183594,295.1496887207031,298.390625,293.1499938964844,293.1499938964844,280.04998779296875,40465.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008197784423828,1.0,0.0,0.0,3.475724220275879,3.475747585296631,8.060907816798135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.44482421875,0.0,1379.5970458984375,1895.4371337890625,0.0,3411.224853515625,0.8703463673591614,1.0,0.0,3.0,1.0,0.0
18208620,297.0014953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.7600046396255493,0.3123852908611297,0.2852979004383087,296.9144897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9046227931976318,0.5332536697387695,0.5081515908241272,296.97369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.9538085460662842,0.6148669719696045,0.4316128194332123,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033264160156,0.825000524520874,0.4012927711009979,0.3841205835342407,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025939941406,0.6657760143280029,0.2080795019865036,0.9588525891304016,285.0033569335937,284.95001220703125,301.5038452148437,292.1220397949219,298.1557006835937,297.027099609375,285.00311279296875,1.0,0.6007497906684875,0.3504789471626282,0.3504789471626282,1.0,1.0,-3.083548069000244,0.7765761017799377,2.306972026824951,0.0818303599953651,0.902806520462036,0.902806520462036,0.0,187.3216552734375,187.0,48582.2421875,0.0,2656.126953125,1.0,280.0072937011719,283.2955017089844,295.0738525390625,298.1630249023437,293.1499938964844,293.1499938964844,280.04998779296875,34428.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921748995780945,1.0,0.0,0.0,3.527573347091675,3.527595996856689,8.303197773784632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7379.28125,0.0,1389.8179931640625,1895.4371337890625,0.0,3330.541015625,0.8782348036766052,1.0,0.0,3.0,1.0,0.0
