time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18208680,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.7581343054771423,0.3116512298583984,0.2847056090831756,296.9154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9022571444511414,0.5320317149162292,0.5070748329162598,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.9514943957328796,0.6140002012252808,0.4310754835605621,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98931884765625,0.823112964630127,0.4004404544830322,0.3833797574043274,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98974609375,0.6638045907020569,0.2073617130517959,0.9558655619621276,284.9892578125,284.95001220703125,301.4876403808594,292.1122436523437,298.1517333984375,297.0265197753906,284.9882202148437,1.0,0.6004822850227356,0.3507803082466125,0.3507803082466125,1.0,1.0,-3.076412916183472,0.7751684784889221,2.3012444972991943,0.0820097178220748,0.9071717262268066,0.9071717262268066,0.0,188.40106201171875,190.0,48499.53125,0.0,2647.900634765625,1.0,280.0409851074219,283.28472900390625,295.0735168457031,298.1860656738281,293.1499938964844,293.1499938964844,279.75,34027.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8890750408172607,1.0,0.0,0.0,3.574235439300537,3.57425856590271,8.524317536284798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7860.56005859375,0.0,1436.046142578125,1895.4371337890625,0.0,3301.556396484375,0.886867344379425,1.0,0.0,3.0,1.0,0.0
18208740,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7525913715362549,0.3090784549713135,0.2827644646167755,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8954797983169556,0.5282549858093262,0.5039377808570862,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9443686604499816,0.6107057929039001,0.4291479885578155,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8175885677337646,0.3977230489253998,0.3811810314655304,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6583325266838074,0.2052887976169586,0.947908580303192,284.895263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1397399902344,297.0220642089844,284.89605712890625,1.0,0.5997376441955566,0.3514652252197265,0.3514652252197265,1.0,1.0,-3.05578875541687,0.7705495953559875,2.285239219665528,0.0820909887552261,0.8134769201278687,0.8134769201278687,0.0,191.62579345703125,193.0,48639.26171875,0.0,2624.818359375,1.0,279.7592163085937,283.1839294433594,295.1044006347656,298.2924194335937,293.1499938964844,293.1499938964844,280.04998779296875,40148.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962802290916443,1.0,0.0,0.0,3.393397569656372,3.3934197425842285,7.683565286242811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.03564453125,0.0,1294.8414306640625,1895.4371337890625,0.0,3368.886474609375,0.8521286845207214,1.0,0.0,3.0,1.0,0.0
18208800,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8950500488281,0.7525913715362549,0.3090784549713135,0.2827644646167755,296.90740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953552246094,0.8954797983169556,0.5282549858093262,0.5039377808570862,296.96417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.9443686604499816,0.6107057929039001,0.4291479885578155,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.8175885677337646,0.3977230489253998,0.3811810314655304,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945617675781,0.6583325266838074,0.2052887976169586,0.947908580303192,284.895263671875,284.95001220703125,301.45001220703125,292.08935546875,298.1397399902344,297.0220642089844,284.89605712890625,1.0,0.5997376441955566,0.3514652252197265,0.3514652252197265,1.0,1.0,-3.05578875541687,0.7705495953559875,2.285239219665528,0.0820909887552261,0.8134769201278687,0.8134769201278687,0.0,191.62579345703125,193.0,48639.26171875,0.0,2624.818359375,1.0,279.7592163085937,283.1839294433594,295.1044006347656,298.2924194335937,293.1499938964844,293.1499938964844,280.04998779296875,40148.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8962802290916443,1.0,0.0,0.0,3.393397569656372,3.3934197425842285,7.683565286242811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.03564453125,0.0,1294.8414306640625,1895.4371337890625,0.0,3368.886474609375,0.8521286845207214,1.0,0.0,3.0,1.0,0.0
18208860,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.747877836227417,0.3072223663330078,0.2810610830783844,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8895750641822815,0.5252597332000732,0.5010674595832825,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9381363987922668,0.6084716320037842,0.4275135993957519,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8126702308654785,0.395584762096405,0.3791529238224029,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6534987688064575,0.2035062164068222,0.94014972448349,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1294250488281,297.0199584960937,284.9857482910156,1.0,0.5989904999732971,0.3522256910800934,0.3522256910800934,1.0,1.0,-3.0365538597106934,0.7665592432022095,2.269994735717773,0.0823062136769294,0.8892032504081726,0.8892032504081726,0.0,194.4459991455078,196.0,47681.24609375,0.0,2602.528076171875,1.0,280.040283203125,283.30059814453125,295.0265808105469,298.0889587402344,293.1499938964844,293.1499938964844,280.3500061035156,33965.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846752643585205,1.0,0.0,0.0,3.4959115982055664,3.495933771133423,8.154816555361322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6484375,0.0,1353.8199462890625,1895.4371337890625,0.0,3260.3779296875,0.8692582845687866,1.0,0.0,3.0,1.0,0.0
18208920,296.9964904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.747877836227417,0.3072223663330078,0.2810610830783844,296.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8895750641822815,0.5252597332000732,0.5010674595832825,296.9654235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.9381363987922668,0.6084716320037842,0.4275135993957519,296.9848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.8126702308654785,0.395584762096405,0.3791529238224029,297.02056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9872741699219,0.6534987688064575,0.2035062164068222,0.94014972448349,284.9867858886719,284.95001220703125,301.41033935546875,292.0649108886719,298.1294250488281,297.0199584960937,284.9857482910156,1.0,0.5989904999732971,0.3522256910800934,0.3522256910800934,1.0,1.0,-3.0365538597106934,0.7665592432022095,2.269994735717773,0.0823062136769294,0.8892032504081726,0.8892032504081726,0.0,194.4459991455078,196.0,47681.24609375,0.0,2602.528076171875,1.0,280.040283203125,283.30059814453125,295.0265808105469,298.0889587402344,293.1499938964844,293.1499938964844,280.3500061035156,33965.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846752643585205,1.0,0.0,0.0,3.4959115982055664,3.495933771133423,8.154816555361322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.6484375,0.0,1353.8199462890625,1895.4371337890625,0.0,3260.3779296875,0.8692582845687866,1.0,0.0,3.0,1.0,0.0
18208980,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7439249157905579,0.3055844604969024,0.2796956300735473,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8844749927520752,0.5225263833999634,0.4986025094985962,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9327675700187684,0.6065228581428528,0.4262409210205078,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8083204030990601,0.3936712443828583,0.3774538338184356,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.649366557598114,0.201900839805603,0.9334368109703064,285.0500793457031,284.95001220703125,301.36785888671875,292.0382080078125,298.1200561523437,297.019775390625,285.0469970703125,1.0,0.5984820127487183,0.3529861271381378,0.3529861271381378,1.0,1.0,-3.0203053951263428,0.7634990215301514,2.2568063735961914,0.082832433283329,0.996643841266632,0.996643841266632,0.0,197.0232391357422,199.0,46953.15625,0.0,2584.854736328125,1.0,280.3410339355469,283.3836975097656,295.0046081542969,298.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,31012.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749495148658752,1.0,0.0,0.0,3.693261623382568,3.6932852268218994,9.101509590436764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.44873046875,0.0,1544.0780029296875,1895.4371337890625,0.0,3169.233154296875,0.9114188551902772,1.0,0.0,3.0,1.0,0.0
18209040,296.9995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7439249157905579,0.3055844604969024,0.2796956300735473,296.9114685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8844749927520752,0.5225263833999634,0.4986025094985962,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.9327675700187684,0.6065228581428528,0.4262409210205078,296.9866638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502624511719,0.8083204030990601,0.3936712443828583,0.3774538338184356,297.0209045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.649366557598114,0.201900839805603,0.9334368109703064,285.0500793457031,284.95001220703125,301.36785888671875,292.0382080078125,298.1200561523437,297.019775390625,285.0469970703125,1.0,0.5984820127487183,0.3529861271381378,0.3529861271381378,1.0,1.0,-3.0203053951263428,0.7634990215301514,2.2568063735961914,0.082832433283329,0.996643841266632,0.996643841266632,0.0,197.0232391357422,199.0,46953.15625,0.0,2584.854736328125,1.0,280.3410339355469,283.3836975097656,295.0046081542969,298.0059509277344,293.1499938964844,293.1499938964844,280.04998779296875,31012.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749495148658752,1.0,0.0,0.0,3.693261623382568,3.6932852268218994,9.101509590436764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.44873046875,0.0,1544.0780029296875,1895.4371337890625,0.0,3169.233154296875,0.9114188551902772,1.0,0.0,3.0,1.0,0.0
18209100,296.9957580566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8897705078125,0.7416006922721863,0.3042641878128052,0.2788456082344055,296.9072570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88720703125,0.8815288543701172,0.5206059217453003,0.4971799254417419,296.9633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9295467138290404,0.6047988533973694,0.4254013001918793,296.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.8057243824005127,0.392289787530899,0.376466304063797,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6470596194267273,0.2008739113807678,0.929821252822876,284.8877868652344,284.95001220703125,301.3456115722656,292.02410888671875,298.11383056640625,297.0181579589844,284.88006591796875,1.0,0.5982232093811035,0.35336634516716,0.35336634516716,1.0,1.0,-3.011037588119507,0.7615906000137329,2.2494471073150635,0.0830588191747665,0.8965170979499817,0.8965170979499817,0.0,198.5763092041016,199.0,47848.5859375,0.0,2575.254150390625,1.0,280.09600830078125,283.19415283203125,295.0672912597656,298.22967529296875,293.1499938964844,293.1499938964844,280.04998779296875,34998.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833466172218323,1.0,0.0,0.0,3.707590818405152,3.70761513710022,9.17227112040564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.9169921875,0.0,1590.5750732421875,1895.4371337890625,0.0,3247.935546875,0.9154259562492372,1.0,0.0,3.0,1.0,0.0
18209160,296.9892883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87213134765625,0.7385126352310181,0.3026517331600189,0.2775738835334778,296.8999938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8777385354042053,0.518353283405304,0.4952606558799743,296.95367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.9252418875694276,0.6026687026023865,0.4240800738334656,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87237548828125,0.8022944331169128,0.3906281292438507,0.3750876784324646,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.6441421508789062,0.1996540874242782,0.9251419305801392,284.8724670410156,284.95001220703125,301.3227233886719,292.0094909667969,298.10595703125,297.0149230957031,284.87384033203125,1.0,0.5977872610092163,0.3537509739398956,0.3537509739398956,1.0,1.0,-2.99833607673645,0.758590042591095,2.239745855331421,0.0829317867755889,0.8603495955467224,0.8603495955467224,0.0,200.5535125732422,202.0,47495.2265625,0.0,2561.39404296875,1.0,280.0570068359375,283.19342041015625,295.04888916015625,298.1657409667969,293.1499938964844,293.1499938964844,280.3500061035156,38728.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875104784965515,1.0,0.0,0.0,3.616551637649536,3.6165757179260254,8.727354838811152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6926.66748046875,0.0,1516.4991455078125,1895.4371337890625,0.0,3286.91796875,0.8993146419525146,1.0,0.0,3.0,1.0,0.0
18209220,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.733630359172821,0.3004874587059021,0.2755240797996521,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8716282248497009,0.514998197555542,0.4919738471508026,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.918512761592865,0.5999824404716492,0.4220430254936218,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7967038750648499,0.3881633281707763,0.3727002739906311,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6392657160758972,0.1976400911808014,0.916297435760498,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0924072265625,297.0116882324219,284.98486328125,1.0,0.5968942642211914,0.354520171880722,0.354520171880722,1.0,1.0,-2.9759624004364014,0.7535457015037537,2.222416639328003,0.0827362164855003,0.944515585899353,0.944515585899353,0.0,203.70069885253903,205.0,46381.23828125,0.0,2535.48388671875,1.0,280.342041015625,283.3340148925781,294.9501342773437,297.9374389648437,293.1499938964844,293.1499938964844,280.04998779296875,33825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777063488960266,1.0,0.0,0.0,3.706167221069336,3.706191539764404,9.165228789242974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3681640625,0.0,1580.0430908203125,1895.4371337890625,0.0,3195.081787109375,0.9163318872451782,1.0,0.0,3.0,1.0,0.0
18209280,296.9881286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.733630359172821,0.3004874587059021,0.2755240797996521,296.89825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.8716282248497009,0.514998197555542,0.4919738471508026,296.95184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.918512761592865,0.5999824404716492,0.4220430254936218,296.9743347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.7967038750648499,0.3881633281707763,0.3727002739906311,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6392657160758972,0.1976400911808014,0.916297435760498,284.9861755371094,284.95001220703125,301.2751770019531,291.9788513183594,298.0924072265625,297.0116882324219,284.98486328125,1.0,0.5968942642211914,0.354520171880722,0.354520171880722,1.0,1.0,-2.9759624004364014,0.7535457015037537,2.222416639328003,0.0827362164855003,0.944515585899353,0.944515585899353,0.0,203.70069885253903,205.0,46381.23828125,0.0,2535.48388671875,1.0,280.342041015625,283.3340148925781,294.9501342773437,297.9374389648437,293.1499938964844,293.1499938964844,280.04998779296875,33825.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8777063488960266,1.0,0.0,0.0,3.706167221069336,3.706191539764404,9.165228789242974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7615.3681640625,0.0,1580.0430908203125,1895.4371337890625,0.0,3195.081787109375,0.9163318872451782,1.0,0.0,3.0,1.0,0.0
18209340,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7286447286605835,0.29763925075531,0.2733490169048309,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.865455687046051,0.5108818411827087,0.4885294735431671,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9117398858070374,0.5962424278259277,0.4198248386383056,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7909994125366211,0.3851096630096435,0.3701978027820587,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6343994736671448,0.1953172534704208,0.9072529077529908,284.87164306640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0765075683594,297.0063171386719,284.8740234375,1.0,0.5959641337394714,0.3552893996238708,0.3552893996238708,1.0,1.0,-2.9526679515838623,0.7481634616851807,2.2045044898986816,0.082584261894226,0.8272360563278198,0.8272360563278198,0.0,206.9994201660156,208.0,46505.62890625,0.0,2508.895751953125,1.0,280.0574951171875,283.21630859375,294.96807861328125,298.0281677246094,293.1499938964844,293.1499938964844,280.3500061035156,41023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862499594688416,1.0,0.0,0.0,3.5146493911743164,3.5146729946136475,8.242468538810499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.708984375,0.0,1423.927490234375,1895.4371337890625,0.0,3275.120849609375,0.8792684674263,1.0,0.0,3.0,1.0,0.0
18209400,296.9801940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.7286447286605835,0.29763925075531,0.2733490169048309,296.8890075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.871826171875,0.865455687046051,0.5108818411827087,0.4885294735431671,296.93963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719787597656,0.9117398858070374,0.5962424278259277,0.4198248386383056,296.9660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7909994125366211,0.3851096630096435,0.3701978027820587,297.0061950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.6343994736671448,0.1953172534704208,0.9072529077529908,284.87164306640625,284.95001220703125,301.2254333496094,291.94647216796875,298.0765075683594,297.0063171386719,284.8740234375,1.0,0.5959641337394714,0.3552893996238708,0.3552893996238708,1.0,1.0,-2.9526679515838623,0.7481634616851807,2.2045044898986816,0.082584261894226,0.8272360563278198,0.8272360563278198,0.0,206.9994201660156,208.0,46505.62890625,0.0,2508.895751953125,1.0,280.0574951171875,283.21630859375,294.96807861328125,298.0281677246094,293.1499938964844,293.1499938964844,280.3500061035156,41023.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862499594688416,1.0,0.0,0.0,3.5146493911743164,3.5146729946136475,8.242468538810499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6833.708984375,0.0,1423.927490234375,1895.4371337890625,0.0,3275.120849609375,0.8792684674263,1.0,0.0,3.0,1.0,0.0
18209460,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7243905067443848,0.2956300377845764,0.2714597582817077,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8601937890052795,0.5076830983161926,0.4854148924350738,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9062513709068298,0.593749463558197,0.4179542958736419,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7860771417617798,0.3827450573444366,0.3679113090038299,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6301024556159973,0.1933462619781494,0.8985293507575989,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.063720703125,297.0047912597656,284.9846496582031,1.0,0.5950309634208679,0.3562219440937042,0.3562219440937042,1.0,1.0,-2.93116307258606,0.7437611818313599,2.18740177154541,0.0828231573104858,0.9113577008247375,0.9113577008247375,0.0,209.8111267089844,211.0,45429.3828125,0.0,2483.44677734375,1.0,280.3412170410156,283.355712890625,294.87109375,297.7976379394531,293.1499938964844,293.1499938964844,280.04998779296875,34227.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737368583679199,1.0,0.0,0.0,3.6022257804870605,3.6022489070892334,8.658349770485074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.83642578125,0.0,1467.57373046875,1895.4371337890625,0.0,3157.861083984375,0.8933402895927429,1.0,0.0,3.0,1.0,0.0
18209520,296.9816589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7243905067443848,0.2956300377845764,0.2714597582817077,296.8901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8601937890052795,0.5076830983161926,0.4854148924350738,296.94140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855041503906,0.9062513709068298,0.593749463558197,0.4179542958736419,296.9658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98565673828125,0.7860771417617798,0.3827450573444366,0.3679113090038299,297.0047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.6301024556159973,0.1933462619781494,0.8985293507575989,284.9856262207031,284.95001220703125,301.17364501953125,291.9125061035156,298.063720703125,297.0047912597656,284.9846496582031,1.0,0.5950309634208679,0.3562219440937042,0.3562219440937042,1.0,1.0,-2.93116307258606,0.7437611818313599,2.18740177154541,0.0828231573104858,0.9113577008247375,0.9113577008247375,0.0,209.8111267089844,211.0,45429.3828125,0.0,2483.44677734375,1.0,280.3412170410156,283.355712890625,294.87109375,297.7976379394531,293.1499938964844,293.1499938964844,280.04998779296875,34227.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8737368583679199,1.0,0.0,0.0,3.6022257804870605,3.6022489070892334,8.658349770485074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.83642578125,0.0,1467.57373046875,1895.4371337890625,0.0,3157.861083984375,0.8933402895927429,1.0,0.0,3.0,1.0,0.0
18209580,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7197030186653137,0.2928727567195892,0.2693519294261932,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8545938730239868,0.5036565661430359,0.4820363223552704,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9005446434020996,0.590106189250946,0.4157887101173401,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7808098196983337,0.3797512352466583,0.3654494881629944,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6255949139595032,0.1910636574029922,0.8895959258079529,284.8871765136719,284.95001220703125,301.1200256347656,291.8771057128906,298.0481872558594,297.0004577636719,284.8885192871094,1.0,0.5941160917282104,0.3571544587612152,0.3571544587612152,1.0,1.0,-2.9082748889923096,0.7388798594474792,2.1693952083587646,0.083059936761856,0.810214102268219,0.810214102268219,0.0,212.970703125,214.0,45490.375,0.0,2457.46435546875,1.0,280.0590209960937,283.2546691894531,294.8923645019531,297.887939453125,293.1499938964844,293.1499938964844,280.3500061035156,40822.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811200261116028,1.0,0.0,0.0,3.40028715133667,3.400309562683105,7.714796197433316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.412109375,0.0,1306.303955078125,1895.4371337890625,0.0,3227.076171875,0.8542380332946777,1.0,0.0,3.0,1.0,0.0
18209640,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.7197030186653137,0.2928727567195892,0.2693519294261932,296.8828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8545938730239868,0.5036565661430359,0.4820363223552704,296.93145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.9005446434020996,0.590106189250946,0.4157887101173401,296.9592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.7808098196983337,0.3797512352466583,0.3654494881629944,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.6255949139595032,0.1910636574029922,0.8895959258079529,284.8871765136719,284.95001220703125,301.1200256347656,291.8771057128906,298.0481872558594,297.0004577636719,284.8885192871094,1.0,0.5941160917282104,0.3571544587612152,0.3571544587612152,1.0,1.0,-2.9082748889923096,0.7388798594474792,2.1693952083587646,0.083059936761856,0.810214102268219,0.810214102268219,0.0,212.970703125,214.0,45490.375,0.0,2457.46435546875,1.0,280.0590209960937,283.2546691894531,294.8923645019531,297.887939453125,293.1499938964844,293.1499938964844,280.3500061035156,40822.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8811200261116028,1.0,0.0,0.0,3.40028715133667,3.400309562683105,7.714796197433316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.412109375,0.0,1306.303955078125,1895.4371337890625,0.0,3227.076171875,0.8542380332946777,1.0,0.0,3.0,1.0,0.0
18209700,296.9757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984436035156,0.7173665165901184,0.2917937040328979,0.2682818472385406,296.8829650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.8518862128257751,0.5019749999046326,0.4803318679332733,296.9317321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.8978067636489868,0.5887457728385925,0.4146991074085235,296.9587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.7782348990440369,0.378492534160614,0.3641869127750397,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.6233413219451904,0.1900307089090347,0.8849475383758545,284.99932861328125,284.95001220703125,301.0926208496094,291.85888671875,298.0411376953125,296.9994812011719,285.0015869140625,1.0,0.5936177372932434,0.3576207458972931,0.3576207458972931,1.0,1.0,-2.8965208530426025,0.7363294363021851,2.160191535949707,0.0830380022525787,0.8821508288383484,0.8821508288383484,0.0,214.4989013671875,214.0,44593.19921875,0.0,2443.77001953125,1.0,280.2953186035156,283.3902282714844,294.8100280761719,297.6524658203125,293.1499938964844,293.1499938964844,280.3500061035156,35104.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728559017181396,1.0,0.0,0.0,3.435872793197632,3.435894727706909,7.877119969634805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.3076171875,0.0,1301.430908203125,1895.4371337890625,0.0,3149.598876953125,0.8590901494026184,1.0,0.0,3.0,1.0,0.0
18209760,296.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7154893279075623,0.290835440158844,0.2674735784530639,296.8843688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.8496825695037842,0.5004205703735352,0.478927731513977,296.9335327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8956477046012878,0.5875412225723267,0.4139086902141571,296.9594421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.7761422395706177,0.3773474991321563,0.3631589114665985,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6214333772659302,0.1890802830457687,0.8809061646461487,284.9873962402344,284.95001220703125,301.0648193359375,291.8404235839844,298.0349426269531,296.9995422363281,284.9856872558594,1.0,0.5932158827781677,0.3581078648567199,0.3581078648567199,1.0,1.0,-2.8868167400360107,0.7344840168952942,2.1523327827453613,0.0832931697368621,0.8894734382629395,0.8894734382629395,0.0,215.7653961181641,202.0,44486.95703125,0.0,2432.541748046875,1.0,280.3409423828125,283.3786926269531,294.7968444824219,297.6646423339844,293.1499938964844,293.1499938964844,280.6499938964844,33926.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684409260749817,1.0,0.0,0.0,3.501497268676758,3.5015196800231934,8.18089631593466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6603.6435546875,0.0,1359.2593994140625,1895.4371337890625,0.0,3108.185302734375,0.8703165650367737,1.0,0.0,3.0,1.0,0.0
18209820,296.9800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797424316406,0.7154809236526489,0.2897093892097473,0.2663396596908569,296.8871765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0794677734375,0.8497465252876282,0.4985431730747223,0.4770261347293854,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.07940673828125,0.8961296081542969,0.5861354470252991,0.4128146469593048,296.96124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796203613281,0.7762256860733032,0.3759800791740417,0.3617470860481262,297.00030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0798645019531,0.6210039854049683,0.1879367530345916,0.8753020763397217,285.0795593261719,284.95001220703125,301.0287170410156,291.8163452148437,298.0272216796875,297.0001525878906,285.0777893066406,1.0,0.5902498960494995,0.3587314188480377,0.3587314188480377,1.0,1.0,-2.873421430587769,0.7317952513694763,2.1416261196136475,0.0835495144128799,0.9892731308937072,0.9892731308937072,0.0,213.90293884277344,202.0,43655.51953125,0.0,2399.43310546875,1.0,280.6173095703125,283.49237060546875,294.7514953613281,297.5210266113281,293.1499938964844,293.1499938964844,280.6499938964844,30719.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8587377667427063,1.0,0.0,0.0,3.628797292709351,3.628820180892944,8.786556691120495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6848.37890625,0.0,1470.42578125,1895.4371337890625,0.0,3017.16748046875,0.8972960114479065,1.0,0.0,3.0,1.0,0.0
18209880,296.98126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.7162272334098816,0.2890575528144836,0.2657370567321777,296.8883972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.8506580591201782,0.4974636137485504,0.4759998917579651,296.9384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.8973932266235352,0.5852980613708496,0.4122453927993774,296.9620666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.7771142721176147,0.3752006888389587,0.3609843552112579,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570068359375,0.6213874220848083,0.1873054802417755,0.8722061514854431,285.0552978515625,284.95001220703125,301.0081787109375,291.8026123046875,298.0228881835937,297.00054931640625,285.0520324707031,1.0,0.5881487131118774,0.3590821325778961,0.3590821325778961,1.0,1.0,-2.866142749786377,0.7303592562675476,2.135783672332764,0.0837156325578689,1.0,1.0,0.0,211.8829498291016,190.0,43666.69921875,0.0,2376.6259765625,1.0,280.64111328125,283.46697998046875,294.76318359375,297.5643920898437,293.1499938964844,293.1499938964844,280.3500061035156,30946.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8574570417404175,1.0,0.0,0.0,3.6985056400299072,3.6985292434692383,9.127375051320996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7297.8564453125,0.0,1549.4949951171875,1895.4371337890625,0.0,3005.157958984375,0.9125477075576782,1.0,0.0,3.0,1.0,0.0
18209940,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7182717323303223,0.2860700190067291,0.2631692886352539,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8535167574882507,0.4931438863277435,0.472100168466568,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9011565446853638,0.5811908841133118,0.4096095561981201,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7798720598220825,0.3719856739044189,0.3580432832241058,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6226258277893066,0.1849725991487503,0.8615288138389587,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0060119628906,296.9965209960937,284.8685913085937,1.0,0.5807462334632874,0.3600564002990722,0.3600564002990722,1.0,1.0,-2.8388447761535645,0.7240307927131653,2.114813804626465,0.0835155248641967,0.858363926410675,0.858363926410675,0.0,205.08447265625,178.0,44118.2734375,0.0,2295.7666015625,1.0,280.3578186035156,283.2692565917969,294.8028259277344,297.7125244140625,293.1499938964844,293.1499938964844,280.6499938964844,38850.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702630996704102,1.0,0.0,0.0,3.6197004318237305,3.61972451210022,8.742558179619664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.86279296875,0.0,1520.8709716796875,1895.4371337890625,0.0,3125.27880859375,0.9001855254173279,1.0,0.0,3.0,1.0,0.0
18210000,296.9727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.7182717323303223,0.2860700190067291,0.2631692886352539,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8535167574882507,0.4931438863277435,0.472100168466568,296.9241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8679504394531,0.9011565446853638,0.5811908841133118,0.4096095561981201,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.7798720598220825,0.3719856739044189,0.3580432832241058,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.867431640625,0.6226258277893066,0.1849725991487503,0.8615288138389587,284.8678283691406,284.95001220703125,300.9503479003906,291.76385498046875,298.0060119628906,296.9965209960937,284.8685913085937,1.0,0.5807462334632874,0.3600564002990722,0.3600564002990722,1.0,1.0,-2.8388447761535645,0.7240307927131653,2.114813804626465,0.0835155248641967,0.858363926410675,0.858363926410675,0.0,205.08447265625,178.0,44118.2734375,0.0,2295.7666015625,1.0,280.3578186035156,283.2692565917969,294.8028259277344,297.7125244140625,293.1499938964844,293.1499938964844,280.6499938964844,38850.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702630996704102,1.0,0.0,0.0,3.6197004318237305,3.61972451210022,8.742558179619664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.86279296875,0.0,1520.8709716796875,1895.4371337890625,0.0,3125.27880859375,0.9001855254173279,1.0,0.0,3.0,1.0,0.0
18210060,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7222402095794678,0.2838676571846008,0.2606236934661865,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8588058352470398,0.4896554946899414,0.4682062566280365,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.907800316810608,0.5782585740089417,0.4070430994033813,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7848739624023438,0.3693627417087555,0.3550219535827636,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6253536343574524,0.1829051077365875,0.8501358032226562,284.9840087890625,284.95001220703125,300.8914794921875,291.7242736816406,297.9909973144531,296.9952392578125,284.9825439453125,1.0,0.5718680620193481,0.3610965311527252,0.3610965311527252,1.0,1.0,-2.8106894493103027,0.7175512313842773,2.0931382179260254,0.0831141993403434,0.9412830471992492,0.9412830471992492,0.0,195.9574279785156,166.0,42915.375,0.0,2203.676025390625,1.0,280.6420593261719,283.4137268066406,294.6902770996094,297.46685791015625,293.1499938964844,293.1499938964844,280.3500061035156,33934.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593343496322632,1.0,0.0,0.0,3.701841592788696,3.7018656730651855,9.14384713723848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.12744140625,0.0,1575.9364013671875,1895.4371337890625,0.0,3022.76220703125,0.915412187576294,1.0,0.0,3.0,1.0,0.0
18210120,296.9732971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.7222402095794678,0.2838676571846008,0.2606236934661865,296.87799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8588058352470398,0.4896554946899414,0.4682062566280365,296.92364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.907800316810608,0.5782585740089417,0.4070430994033813,296.9524841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7848739624023438,0.3693627417087555,0.3550219535827636,296.9952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847106933594,0.6253536343574524,0.1829051077365875,0.8501358032226562,284.9840087890625,284.95001220703125,300.8914794921875,291.7242736816406,297.9909973144531,296.9952392578125,284.9825439453125,1.0,0.5718680620193481,0.3610965311527252,0.3610965311527252,1.0,1.0,-2.8106894493103027,0.7175512313842773,2.0931382179260254,0.0831141993403434,0.9412830471992492,0.9412830471992492,0.0,195.9574279785156,166.0,42915.375,0.0,2203.676025390625,1.0,280.6420593261719,283.4137268066406,294.6902770996094,297.46685791015625,293.1499938964844,293.1499938964844,280.3500061035156,33934.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8593343496322632,1.0,0.0,0.0,3.701841592788696,3.7018656730651855,9.14384713723848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.12744140625,0.0,1575.9364013671875,1895.4371337890625,0.0,3022.76220703125,0.915412187576294,1.0,0.0,3.0,1.0,0.0
18210180,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7272137403488159,0.2810687124729156,0.2579816281795501,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8655493855476379,0.4854704737663269,0.4641638100147247,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9165306687355042,0.5743532180786133,0.4043139517307281,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.791216254234314,0.3662203550338745,0.3519006669521332,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6290207505226135,0.1806041598320007,0.8386282324790955,284.8644104003906,284.95001220703125,300.8318176269531,291.6840515136719,297.97412109375,296.991943359375,284.8672790527344,1.0,0.5621929168701172,0.3621366322040558,0.3621366322040558,1.0,1.0,-2.781800508499145,0.7107731699943542,2.0710275173187256,0.0827326402068138,0.8172920346260071,0.8172920346260071,0.0,185.8562927246093,154.0,42928.41015625,0.0,2107.39794921875,1.0,280.3575744628906,283.29638671875,294.7037048339844,297.54443359375,293.1499938964844,293.1499938964844,280.6499938964844,41754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676295876502991,1.0,0.0,0.0,3.486084461212158,3.4861080646514893,8.109034297376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.03076171875,0.0,1399.4600830078125,1895.4371337890625,0.0,3100.573974609375,0.8735671043395996,1.0,0.0,3.0,1.0,0.0
18210240,296.9676818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.7272137403488159,0.2810687124729156,0.2579816281795501,296.87060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8646545410156,0.8655493855476379,0.4854704737663269,0.4641638100147247,296.913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8648376464844,0.9165306687355042,0.5743532180786133,0.4043139517307281,296.94610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.791216254234314,0.3662203550338745,0.3519006669521332,296.9918518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86248779296875,0.6290207505226135,0.1806041598320007,0.8386282324790955,284.8644104003906,284.95001220703125,300.8318176269531,291.6840515136719,297.97412109375,296.991943359375,284.8672790527344,1.0,0.5621929168701172,0.3621366322040558,0.3621366322040558,1.0,1.0,-2.781800508499145,0.7107731699943542,2.0710275173187256,0.0827326402068138,0.8172920346260071,0.8172920346260071,0.0,185.8562927246093,154.0,42928.41015625,0.0,2107.39794921875,1.0,280.3575744628906,283.29638671875,294.7037048339844,297.54443359375,293.1499938964844,293.1499938964844,280.6499938964844,41754.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8676295876502991,1.0,0.0,0.0,3.486084461212158,3.4861080646514893,8.109034297376638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.03076171875,0.0,1399.4600830078125,1895.4371337890625,0.0,3100.573974609375,0.8735671043395996,1.0,0.0,3.0,1.0,0.0
18210300,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.7301168441772461,0.2800089418888092,0.2566472887992859,296.8711242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9893798828125,0.8695220351219177,0.4837475121021271,0.4621211588382721,296.9140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.921749234199524,0.5729235410690308,0.4029470980167389,296.946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.7949108481407166,0.3649217486381531,0.3503077328205108,296.9916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.6311924457550049,0.1795845627784729,0.8327025175094604,284.989013671875,284.95001220703125,300.8017578125,291.6637268066406,297.9665832519531,296.9916381835937,284.9924011230469,1.0,0.5571045875549316,0.362656682729721,0.362656682729721,1.0,1.0,-2.7670583724975586,0.7072713375091553,2.059787034988404,0.0823900625109672,0.892096996307373,0.892096996307373,0.0,180.4970703125,154.0,41954.69921875,0.0,2058.001953125,1.0,280.5971984863281,283.4456787109375,294.6116638183594,297.2957458496094,293.1499938964844,293.1499938964844,280.6499938964844,35717.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586471080780029,1.0,0.0,0.0,3.509907484054565,3.50993013381958,8.220242762035923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.38720703125,0.0,1380.78662109375,1895.4371337890625,0.0,3016.31689453125,0.876110315322876,1.0,0.0,3.0,1.0,0.0
18210360,296.9713439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837951660156,0.7339012026786804,0.27912038564682,0.2556184828281402,296.8734436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9833374023437,0.8745505213737488,0.4822098612785339,0.4604313969612121,296.9168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.928321123123169,0.571707010269165,0.4019269645214081,296.9476013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835510253906,0.7995655536651611,0.3637817203998565,0.3489891290664673,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6340705752372742,0.1786779761314392,0.8274846076965332,284.98345947265625,284.95001220703125,300.77154541015625,291.643310546875,297.9604797363281,296.9926147460937,284.98175048828125,1.0,0.5520182251930237,0.3632792234420776,0.3632792234420776,1.0,1.0,-2.754707336425781,0.7047858238220215,2.04992151260376,0.0825563743710517,0.901587963104248,0.901587963104248,0.0,174.72714233398438,142.0,41793.60546875,0.0,2010.970703125,1.0,280.6416015625,283.4397888183594,294.59356689453125,297.2984924316406,293.1499938964844,293.1499938964844,280.3500061035156,34272.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8534332513809204,1.0,0.0,0.0,3.570920467376709,3.5709433555603027,8.50851222367055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7073.22314453125,0.0,1434.3109130859375,1895.4371337890625,0.0,2967.437255859375,0.8861477971076965,1.0,0.0,3.0,1.0,0.0
18210420,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7412999272346497,0.2765019237995147,0.2530926764011383,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8846125602722168,0.4781922101974487,0.4564948379993438,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9411936402320862,0.5679751038551331,0.3992794752120971,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8087315559387207,0.3607781231403351,0.3459480404853821,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6398545503616333,0.1765052229166031,0.8163211345672607,284.88330078125,284.95001220703125,300.7108764648437,291.6022644042969,297.9451599121094,296.99090576171875,284.88507080078125,1.0,0.5415313839912415,0.3645242750644684,0.3645242750644684,1.0,1.0,-2.7266950607299805,0.69870525598526,2.027989864349365,0.0826337486505508,0.7968692183494568,0.7968692183494568,0.0,163.5700225830078,130.0,41744.08984375,0.0,1914.70556640625,1.0,280.359375,283.3435363769531,294.6141662597656,297.37908935546875,293.1499938964844,293.1499938964844,280.6499938964844,41479.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603011965751648,1.0,0.0,0.0,3.340718984603882,3.3407411575317383,7.446860763593577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.3564453125,0.0,1253.0548095703125,1895.4371337890625,0.0,3031.830078125,0.8418322205543518,1.0,0.0,3.0,1.0,0.0
18210480,296.9677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.7412999272346497,0.2765019237995147,0.2530926764011383,296.8683166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834533691406,0.8846125602722168,0.4781922101974487,0.4564948379993438,296.9091186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88360595703125,0.9411936402320862,0.5679751038551331,0.3992794752120971,296.9432067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832092285156,0.8087315559387207,0.3607781231403351,0.3459480404853821,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.6398545503616333,0.1765052229166031,0.8163211345672607,284.88330078125,284.95001220703125,300.7108764648437,291.6022644042969,297.9451599121094,296.99090576171875,284.88507080078125,1.0,0.5415313839912415,0.3645242750644684,0.3645242750644684,1.0,1.0,-2.7266950607299805,0.69870525598526,2.027989864349365,0.0826337486505508,0.7968692183494568,0.7968692183494568,0.0,163.5700225830078,130.0,41744.08984375,0.0,1914.70556640625,1.0,280.359375,283.3435363769531,294.6141662597656,297.37908935546875,293.1499938964844,293.1499938964844,280.6499938964844,41479.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8603011965751648,1.0,0.0,0.0,3.340718984603882,3.3407411575317383,7.446860763593577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.3564453125,0.0,1253.0548095703125,1895.4371337890625,0.0,3031.830078125,0.8418322205543518,1.0,0.0,3.0,1.0,0.0
