time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18210540,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7506570816040039,0.2745921611785888,0.2507974207401275,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.897023618221283,0.4749524593353271,0.4528204798698425,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9562139511108398,0.5653039216995239,0.3969188630580902,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8193089962005615,0.3583617806434631,0.3430849909782409,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6472211480140686,0.1746387332677841,0.8054785132408142,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9321594238281,296.9923095703125,284.98309326171875,1.0,0.5307927131652832,0.3657693266868591,0.3657693266868591,1.0,1.0,-2.7002081871032715,0.6930807828903198,2.007127285003662,0.0825955718755722,0.8745220899581909,0.8745220899581909,0.0,151.92666625976562,118.0,40701.64453125,0.0,1820.3172607421875,1.0,280.63970947265625,283.46807861328125,294.5103759765625,297.1463623046875,293.1499938964844,293.1499938964844,280.95001220703125,34131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459812998771667,1.0,0.0,0.0,3.439636468887329,3.439658164978028,7.894387294982153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.61767578125,0.0,1298.306640625,1895.4371337890625,0.0,2897.645751953125,0.8568083643913269,1.0,0.0,3.0,1.0,0.0
18210600,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7506570816040039,0.2745921611785888,0.2507974207401275,296.8716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842224121094,0.897023618221283,0.4749524593353271,0.4528204798698425,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.9562139511108398,0.5653039216995239,0.3969188630580902,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9843444824219,0.8193089962005615,0.3583617806434631,0.3430849909782409,296.99237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9849853515625,0.6472211480140686,0.1746387332677841,0.8054785132408142,284.9842834472656,284.95001220703125,300.6499938964844,291.56103515625,297.9321594238281,296.9923095703125,284.98309326171875,1.0,0.5307927131652832,0.3657693266868591,0.3657693266868591,1.0,1.0,-2.7002081871032715,0.6930807828903198,2.007127285003662,0.0825955718755722,0.8745220899581909,0.8745220899581909,0.0,151.92666625976562,118.0,40701.64453125,0.0,1820.3172607421875,1.0,280.63970947265625,283.46807861328125,294.5103759765625,297.1463623046875,293.1499938964844,293.1499938964844,280.95001220703125,34131.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8459812998771667,1.0,0.0,0.0,3.439636468887329,3.439658164978028,7.894387294982153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.61767578125,0.0,1298.306640625,1895.4371337890625,0.0,2897.645751953125,0.8568083643913269,1.0,0.0,3.0,1.0,0.0
18210660,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7626460790634155,0.2729327976703644,0.2488650977611541,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9128048419952391,0.4720003008842468,0.4495733678340912,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.972931742668152,0.5629240274429321,0.3949255645275116,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.831902027130127,0.3561957478523254,0.340573251247406,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6568521857261658,0.1729793548583984,0.7957925200462341,285.0555725097656,284.95001220703125,300.589111328125,291.519775390625,297.9208984375,296.9956359863281,285.0520324707031,1.0,0.5200664401054382,0.367039293050766,0.367039293050766,1.0,1.0,-2.676928997039795,0.6885218620300293,1.9884071350097656,0.0829506516456604,0.9878200888633728,0.9878200888633728,0.0,139.96615600585938,106.0,39873.87109375,0.0,1730.884765625,1.0,280.9405822753906,283.5567626953125,294.4716186523437,297.0388488769531,293.1499938964844,293.1499938964844,280.6499938964844,30661.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330491781234741,1.0,0.0,0.0,3.6484663486480713,3.648489475250244,8.882066140358802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.51220703125,0.0,1491.53955078125,1895.4371337890625,0.0,2776.848388671875,0.9010525941848756,1.0,0.0,3.0,1.0,0.0
18210720,296.9776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.7626460790634155,0.2729327976703644,0.2488650977611541,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.9128048419952391,0.4720003008842468,0.4495733678340912,296.9190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.972931742668152,0.5629240274429321,0.3949255645275116,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.831902027130127,0.3561957478523254,0.340573251247406,296.9956970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.6568521857261658,0.1729793548583984,0.7957925200462341,285.0555725097656,284.95001220703125,300.589111328125,291.519775390625,297.9208984375,296.9956359863281,285.0520324707031,1.0,0.5200664401054382,0.367039293050766,0.367039293050766,1.0,1.0,-2.676928997039795,0.6885218620300293,1.9884071350097656,0.0829506516456604,0.9878200888633728,0.9878200888633728,0.0,139.96615600585938,106.0,39873.87109375,0.0,1730.884765625,1.0,280.9405822753906,283.5567626953125,294.4716186523437,297.0388488769531,293.1499938964844,293.1499938964844,280.6499938964844,30661.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8330491781234741,1.0,0.0,0.0,3.6484663486480713,3.648489475250244,8.882066140358802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.51220703125,0.0,1491.53955078125,1895.4371337890625,0.0,2776.848388671875,0.9010525941848756,1.0,0.0,3.0,1.0,0.0
18210780,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7748430371284485,0.2700930535793304,0.246264100074768,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9301806092262268,0.4677236974239349,0.4455395042896271,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.987633228302002,0.5587390661239624,0.3921014368534088,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8447276949882507,0.3529954552650451,0.3374675512313843,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6668840646743774,0.1707812249660492,0.7848758697509766,284.8638000488281,284.95001220703125,300.5284423828125,291.4786682128906,297.9048767089844,296.99334716796875,284.86541748046875,1.0,0.5090104937553406,0.3683092892169952,0.3683092892169952,1.0,1.0,-2.648722171783448,0.6822537779808044,1.966468453407288,0.0828988254070282,0.8423406481742859,0.8423406481742859,0.0,128.78378295898438,94.0,40249.25,0.0,1639.4088134765625,1.0,280.6570739746094,283.3585205078125,294.5189208984375,297.18914794921875,293.1499938964844,293.1499938964844,280.95001220703125,39405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461303114891052,1.0,0.0,0.0,3.557258367538452,3.5572822093963623,8.443531100965629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.10205078125,0.0,1457.2484130859375,1895.4371337890625,0.0,2899.04052734375,0.8864362835884094,1.0,0.0,3.0,1.0,0.0
18210840,296.9710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86346435546875,0.7748430371284485,0.2700930535793304,0.246264100074768,296.8690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9301806092262268,0.4677236974239349,0.4455395042896271,296.906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.987633228302002,0.5587390661239624,0.3921014368534088,296.9428405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637390136719,0.8447276949882507,0.3529954552650451,0.3374675512313843,296.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.6668840646743774,0.1707812249660492,0.7848758697509766,284.8638000488281,284.95001220703125,300.5284423828125,291.4786682128906,297.9048767089844,296.99334716796875,284.86541748046875,1.0,0.5090104937553406,0.3683092892169952,0.3683092892169952,1.0,1.0,-2.648722171783448,0.6822537779808044,1.966468453407288,0.0828988254070282,0.8423406481742859,0.8423406481742859,0.0,128.78378295898438,94.0,40249.25,0.0,1639.4088134765625,1.0,280.6570739746094,283.3585205078125,294.5189208984375,297.18914794921875,293.1499938964844,293.1499938964844,280.95001220703125,39405.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8461303114891052,1.0,0.0,0.0,3.557258367538452,3.5572822093963623,8.443531100965629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.10205078125,0.0,1457.2484130859375,1895.4371337890625,0.0,2899.04052734375,0.8864362835884094,1.0,0.0,3.0,1.0,0.0
18210900,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873962402344,0.7814668416976929,0.2689016461372375,0.2448102980852127,296.867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892883300781,0.9395792484283448,0.4658318758010864,0.4433359205722809,296.9049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896545410156,0.9946492910385132,0.5570358633995056,0.390535831451416,296.94158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884948730469,0.8517583608627319,0.351557970046997,0.3357465863227844,296.9925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.6723285913467407,0.169722318649292,0.7788235545158386,284.98883056640625,284.95001220703125,300.4982604980469,291.45819091796875,297.89697265625,296.9925231933594,284.99334716796875,1.0,0.5032745599746704,0.3689442873001098,0.3689442873001098,1.0,1.0,-2.633100748062134,0.6785931587219238,1.9545077085494995,0.0826069712638855,0.9165412187576294,0.9165412187576294,0.0,123.2496109008789,94.0,39252.46484375,0.0,1592.489013671875,1.0,280.8989562988281,283.5112609863281,294.42218017578125,296.9418334960937,293.1499938964844,293.1499938964844,280.95001220703125,34955.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385894894599915,1.0,0.0,0.0,3.5784780979156494,3.5785012245178223,8.544566298951395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6375.052734375,0.0,1447.379638671875,1895.4371337890625,0.0,2828.539794921875,0.8905602097511292,1.0,0.0,3.0,1.0,0.0
18210960,296.97222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.7889889478683472,0.2679342031478882,0.2437049597501754,296.86932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852600097656,0.9496957063674928,0.4641834795475006,0.4415337145328522,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.985107421875,0.9990000128746032,0.5557602643966675,0.386505663394928,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9855651855469,0.8596585988998413,0.3503127098083496,0.3343313932418823,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6784566044807434,0.1687768399715423,0.773510217666626,284.9854431152344,284.95001220703125,300.4681701660156,291.4378356933594,297.8901672363281,296.9930725097656,284.9828796386719,1.0,0.4974311888217926,0.3696214556694031,0.3696214556694031,1.0,1.0,-2.616982698440552,0.6748316884040833,1.942150950431824,0.0825324729084968,0.9282403588294984,0.9282403588294984,0.0,117.7811050415039,82.0,39069.62890625,0.0,1545.5152587890625,1.0,280.9421691894531,283.50469970703125,294.3984375,296.9398498535156,293.1499938964844,293.1499938964844,280.6499938964844,33698.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8341091871261597,1.0,0.0,0.0,3.646855592727661,3.646879196166992,8.874224590726953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6788.32177734375,0.0,1512.4710693359375,1895.4371337890625,0.0,2786.730224609375,0.9027458429336548,1.0,0.0,3.0,1.0,0.0
18211020,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8300170898437,0.7975125908851624,0.2659179270267486,0.2419470101594925,296.8641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8306884765625,0.9607231020927428,0.4611117541790008,0.4387318789958954,296.92047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8308410644531,0.9990000128746032,0.554812490940094,0.371904581785202,296.9378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.8688492178916931,0.3479784429073334,0.3321522176265716,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6853626370429993,0.1671536117792129,0.7657598853111267,284.8304748535156,284.95001220703125,300.4251403808594,291.40869140625,297.877197265625,296.9912414550781,284.8339538574219,1.0,0.4882307648658752,0.3705965876579284,0.3705965876579284,1.0,1.0,-2.581748008728028,0.6653578877449036,1.916390061378479,0.0809670686721801,0.7968657612800598,0.7968657612800598,0.0,111.15254974365234,82.0,39091.5078125,0.0,1468.6905517578125,1.0,280.67169189453125,283.3548583984375,294.43896484375,297.065185546875,293.1499938964844,293.1499938964844,280.6499938964844,42839.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420087099075317,1.0,0.0,0.0,3.472949743270874,3.472973108291626,8.048043014241557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6462.02197265625,0.0,1393.6573486328125,1895.4371337890625,0.0,2860.48828125,0.8694193959236145,1.0,0.0,3.0,1.0,0.0
18211080,296.96649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8009067177772522,0.2651095986366272,0.2411144077777862,296.8619689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554382324219,0.964993417263031,0.4598897695541382,0.4374670684337616,296.9306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.9990000128746032,0.5549817681312561,0.3660635650157928,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8726108074188232,0.3470412790775299,0.331165075302124,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85272216796875,0.6881652474403381,0.1665064245462417,0.7624145150184631,284.8551330566406,284.95001220703125,300.40850830078125,291.3974609375,297.8719177246094,296.9903259277344,284.85845947265625,1.0,0.4844729006290436,0.3709758222103119,0.3709758222103119,1.0,1.0,-2.567002773284912,0.6613093018531799,1.905693411827088,0.0802044421434402,0.7933079600334167,0.7933079600334167,0.0,108.54352569580078,85.0,38749.0,0.0,1437.759033203125,1.0,280.6581420898437,283.38916015625,294.4125366210937,297.0011291503906,293.1499938964844,293.1499938964844,280.95001220703125,42995.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417920470237732,1.0,0.0,0.0,3.384694099426269,3.384716987609864,7.64420178711589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6092.12060546875,0.0,1306.0860595703125,1895.4371337890625,0.0,2858.462890625,0.8524250984191895,1.0,0.0,3.0,1.0,0.0
18211140,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8080931901931763,0.2630819082260132,0.2389070689678192,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.973564863204956,0.4564751386642456,0.4338250160217285,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5577512383460999,0.3533256351947784,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8805726766586304,0.3444287180900574,0.3283250033855438,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6936889886856079,0.1646363288164138,0.7525851726531982,284.9732971191406,284.95001220703125,300.34967041015625,291.357666015625,297.85797119140625,296.9916076660156,284.97216796875,1.0,0.4759287238121032,0.3723301589488983,0.3723301589488983,1.0,1.0,-2.529427528381348,0.6518799662590027,1.8775475025177,0.0789259076118469,0.8706033229827881,0.8706033229827881,0.0,102.7911605834961,88.0,37516.77734375,0.0,1364.264404296875,1.0,280.9399719238281,283.53350830078125,294.2938232421875,296.73858642578125,293.1499938964844,293.1499938964844,281.25,34791.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244490027427673,1.0,0.0,0.0,3.456815481185913,3.4568374156951904,7.97343886915769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.27734375,0.0,1320.111572265625,1895.4371337890625,0.0,2696.83447265625,0.8611780405044556,1.0,0.0,3.0,1.0,0.0
18211200,296.9695129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.8080931901931763,0.2630819082260132,0.2389070689678192,296.8643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.973564863204956,0.4564751386642456,0.4338250160217285,296.9854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9990000128746032,0.5577512383460999,0.3533256351947784,296.93701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8805726766586304,0.3444287180900574,0.3283250033855438,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6936889886856079,0.1646363288164138,0.7525851726531982,284.9732971191406,284.95001220703125,300.34967041015625,291.357666015625,297.85797119140625,296.9916076660156,284.97216796875,1.0,0.4759287238121032,0.3723301589488983,0.3723301589488983,1.0,1.0,-2.529427528381348,0.6518799662590027,1.8775475025177,0.0789259076118469,0.8706033229827881,0.8706033229827881,0.0,102.7911605834961,88.0,37516.77734375,0.0,1364.264404296875,1.0,280.9399719238281,283.53350830078125,294.2938232421875,296.73858642578125,293.1499938964844,293.1499938964844,281.25,34791.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8244490027427673,1.0,0.0,0.0,3.456815481185913,3.4568374156951904,7.97343886915769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5952.27734375,0.0,1320.111572265625,1895.4371337890625,0.0,2696.83447265625,0.8611780405044556,1.0,0.0,3.0,1.0,0.0
18211260,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8114421367645264,0.2613470554351806,0.2372328341007232,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.977404773235321,0.4534653723239898,0.4308456182479858,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5607897043228149,0.3464773893356323,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8843532204627991,0.3421363234519958,0.3260307610034942,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6958757638931274,0.1629699766635894,0.744556188583374,285.05633544921875,284.95001220703125,300.29180908203125,291.31866455078125,297.8512878417969,296.9991760253906,285.0528564453125,1.0,0.4703619480133056,0.3740921914577484,0.3740921914577484,1.0,1.0,-2.50319766998291,0.6471132040023804,1.85608434677124,0.079972818493843,0.9880508184432985,0.9880508184432985,0.0,99.57901000976562,106.0,36573.61328125,0.0,1317.542724609375,1.0,281.2406921386719,283.6344909667969,294.2539978027344,296.61920166015625,293.1499938964844,293.1499938964844,280.95001220703125,30826.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079321384429932,1.0,0.0,0.0,3.657245397567749,3.657268762588501,8.924862413550727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5439453125,0.0,1502.458740234375,1895.4371337890625,0.0,2544.163330078125,0.9031758904457092,1.0,0.0,3.0,1.0,0.0
18211320,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05694580078125,0.8114421367645264,0.2613470554351806,0.2372328341007232,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560607910156,0.977404773235321,0.4534653723239898,0.4308456182479858,297.0359191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559387207031,0.9990000128746032,0.5607897043228149,0.3464773893356323,296.9410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8843532204627991,0.3421363234519958,0.3260307610034942,296.9951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.6958757638931274,0.1629699766635894,0.744556188583374,285.05633544921875,284.95001220703125,300.29180908203125,291.31866455078125,297.8512878417969,296.9991760253906,285.0528564453125,1.0,0.4703619480133056,0.3740921914577484,0.3740921914577484,1.0,1.0,-2.50319766998291,0.6471132040023804,1.85608434677124,0.079972818493843,0.9880508184432985,0.9880508184432985,0.0,99.57901000976562,106.0,36573.61328125,0.0,1317.542724609375,1.0,281.2406921386719,283.6344909667969,294.2539978027344,296.61920166015625,293.1499938964844,293.1499938964844,280.95001220703125,30826.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8079321384429932,1.0,0.0,0.0,3.657245397567749,3.657268762588501,8.924862413550727e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6539.5439453125,0.0,1502.458740234375,1895.4371337890625,0.0,2544.163330078125,0.9031758904457092,1.0,0.0,3.0,1.0,0.0
18211380,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.801232635974884,0.258480966091156,0.235110655426979,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9659811854362488,0.4492225050926208,0.4273653328418731,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.5593782067298889,0.3565250039100647,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8733897805213928,0.3388728201389313,0.3233904242515564,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.686064600944519,0.1607850044965744,0.7362056374549866,284.8711853027344,284.95001220703125,300.2351989746094,291.2806091308594,297.83953857421875,296.99725341796875,284.8736572265625,1.0,0.4722070097923279,0.3758542239665985,0.3758542239665985,1.0,1.0,-2.495314359664917,0.6485439538955688,1.846770405769348,0.0829671323299408,0.8499997854232788,0.8499997854232788,0.0,102.77489471435548,109.0,37195.703125,0.0,1321.364990234375,1.0,280.9569702148437,283.4398193359375,294.31842041015625,296.7899780273437,293.1499938964844,293.1499938964844,281.25,39064.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205081820487976,1.0,0.0,0.0,3.5760161876678467,3.576040029525757,8.532812785233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.193359375,0.0,1474.871337890625,1895.4371337890625,0.0,2660.278076171875,0.8904654383659363,1.0,0.0,3.0,1.0,0.0
18211440,296.9684143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.801232635974884,0.258480966091156,0.235110655426979,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713684082031,0.9659811854362488,0.4492225050926208,0.4273653328418731,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.9990000128746032,0.5593782067298889,0.3565250039100647,296.934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8733897805213928,0.3388728201389313,0.3233904242515564,296.9928894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.686064600944519,0.1607850044965744,0.7362056374549866,284.8711853027344,284.95001220703125,300.2351989746094,291.2806091308594,297.83953857421875,296.99725341796875,284.8736572265625,1.0,0.4722070097923279,0.3758542239665985,0.3758542239665985,1.0,1.0,-2.495314359664917,0.6485439538955688,1.846770405769348,0.0829671323299408,0.8499997854232788,0.8499997854232788,0.0,102.77489471435548,109.0,37195.703125,0.0,1321.364990234375,1.0,280.9569702148437,283.4398193359375,294.31842041015625,296.7899780273437,293.1499938964844,293.1499938964844,281.25,39064.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205081820487976,1.0,0.0,0.0,3.5760161876678467,3.576040029525757,8.532812785233546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5938.193359375,0.0,1474.871337890625,1895.4371337890625,0.0,2660.278076171875,0.8904654383659363,1.0,0.0,3.0,1.0,0.0
18211500,296.967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.7953954339027405,0.257238358259201,0.233890414237976,296.8623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.959160089492798,0.4473024010658264,0.4254319965839386,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9990000128746032,0.5569795370101929,0.362315833568573,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.867329478263855,0.3373678028583526,0.3218999207019806,296.99200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.6805669665336609,0.1597025096416473,0.7314407229423523,285.00543212890625,284.95001220703125,300.2073974609375,291.261962890625,297.8319702148437,296.9938049316406,285.0118713378906,1.0,0.4728291630744934,0.3767352402210235,0.3767352402210235,1.0,1.0,-2.490973711013794,0.6491017937660217,1.841871976852417,0.084556721150875,0.9339753985404968,0.9339753985404968,0.0,104.67609405517578,109.0,36385.17578125,0.0,1324.048583984375,1.0,281.1995849609375,283.5984191894531,294.2264099121094,296.5615539550781,293.1499938964844,293.1499938964844,281.25,34422.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131808042526245,1.0,0.0,0.0,3.6092467308044434,3.6092700958251953,8.692134656484996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.0625,0.0,1476.6259765625,1895.4371337890625,0.0,2592.515625,0.8970998525619507,1.0,0.0,3.0,1.0,0.0
18211560,296.9689025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.7907687425613403,0.2562183737754822,0.2329824119806289,296.8637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0128479003906,0.9534220099449158,0.4456204175949096,0.4238564670085907,296.9991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.9990000128746032,0.5542576313018799,0.3670956790447235,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8624616861343384,0.3360494077205658,0.320675253868103,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01397705078125,0.6760203838348389,0.1587197035551071,0.7272147536277771,285.0129699707031,284.95001220703125,300.1799621582031,291.2435913085937,297.8254699707031,296.99249267578125,285.0111999511719,1.0,0.4734853208065033,0.3773916065692901,0.3773916065692901,1.0,1.0,-2.487183094024658,0.6493602991104126,1.8378227949142456,0.0856399983167648,0.960593044757843,0.960593044757843,0.0,106.26046752929688,112.0,36381.68359375,0.0,1326.0648193359375,1.0,281.2424011230469,283.5967712402344,294.2085876464844,296.575439453125,293.1499938964844,293.1499938964844,280.95001220703125,32807.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093224167823792,1.0,0.0,0.0,3.6956419944763184,3.695665836334229,9.113245482694764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.18115234375,0.0,1560.3602294921875,1895.4371337890625,0.0,2556.954833984375,0.913230299949646,1.0,0.0,3.0,1.0,0.0
18211620,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.780836284160614,0.2532784938812256,0.2307317852973938,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9407233595848083,0.4412276744842529,0.4201653897762298,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.5461416244506836,0.3772238492965698,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8522995710372925,0.3325989246368408,0.3178111612796783,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6665307879447937,0.1563188135623932,0.7178007364273071,284.8634338378906,284.95001220703125,300.1263732910156,291.2078552246094,297.81121826171875,296.9883117675781,284.8668518066406,1.0,0.4746599197387695,0.3787043690681457,0.3787043690681457,1.0,1.0,-2.4774653911590576,0.6490604281425476,1.8284050226211548,0.0875438153743743,0.8292221426963806,0.8292221426963806,0.0,109.6409683227539,115.0,36827.69921875,0.0,1328.3206787109375,1.0,280.9570617675781,283.44305419921875,294.2455749511719,296.7012023925781,293.1499938964844,293.1499938964844,281.25,40971.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215047717094421,1.0,0.0,0.0,3.5344724655151367,3.534496068954468,8.335707661899505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9951171875,0.0,1444.4161376953125,1895.4371337890625,0.0,2669.515625,0.8830294013023376,1.0,0.0,3.0,1.0,0.0
18211680,296.9624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.780836284160614,0.2532784938812256,0.2307317852973938,296.8560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.9407233595848083,0.4412276744842529,0.4201653897762298,296.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.9990000128746032,0.5461416244506836,0.3772238492965698,296.92681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.8522995710372925,0.3325989246368408,0.3178111612796783,296.9881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8613586425781,0.6665307879447937,0.1563188135623932,0.7178007364273071,284.8634338378906,284.95001220703125,300.1263732910156,291.2078552246094,297.81121826171875,296.9883117675781,284.8668518066406,1.0,0.4746599197387695,0.3787043690681457,0.3787043690681457,1.0,1.0,-2.4774653911590576,0.6490604281425476,1.8284050226211548,0.0875438153743743,0.8292221426963806,0.8292221426963806,0.0,109.6409683227539,115.0,36827.69921875,0.0,1328.3206787109375,1.0,280.9570617675781,283.44305419921875,294.2455749511719,296.7012023925781,293.1499938964844,293.1499938964844,281.25,40971.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215047717094421,1.0,0.0,0.0,3.5344724655151367,3.534496068954468,8.335707661899505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5899.9951171875,0.0,1444.4161376953125,1895.4371337890625,0.0,2669.515625,0.8830294013023376,1.0,0.0,3.0,1.0,0.0
18211740,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7691961526870728,0.2509985864162445,0.2286626547574997,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9249481558799744,0.4375893473625183,0.416690856218338,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9920294284820556,0.5386221408843994,0.3782997131347656,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8404062986373901,0.3296931087970733,0.3150753676891327,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6554476022720337,0.1540362685918808,0.7081816792488098,284.99884033203125,284.95001220703125,300.0745849609375,291.1734924316406,297.797607421875,296.9859619140625,284.9969787597656,1.0,0.4751821160316467,0.3800171017646789,0.3800171017646789,1.0,1.0,-2.456805467605591,0.6449767351150513,1.81182873249054,0.0882382020354271,0.9305403232574464,0.9305403232574464,0.0,114.09024810791016,118.0,35829.9921875,0.0,1321.8089599609375,1.0,281.2414245605469,283.5962829589844,294.12994384765625,296.46795654296875,293.1499938964844,293.1499938964844,280.95001220703125,33542.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808296263217926,1.0,0.0,0.0,3.638317346572876,3.638340711593628,8.832719231577357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.046875,0.0,1501.88427734375,1895.4371337890625,0.0,2547.5126953125,0.900891661643982,1.0,0.0,3.0,1.0,0.0
18211800,296.96343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991760253906,0.7691961526870728,0.2509985864162445,0.2286626547574997,296.8569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.9249481558799744,0.4375893473625183,0.416690856218338,296.8904724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.9920294284820556,0.5386221408843994,0.3782997131347656,296.9261169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989013671875,0.8404062986373901,0.3296931087970733,0.3150753676891327,296.98590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.6554476022720337,0.1540362685918808,0.7081816792488098,284.99884033203125,284.95001220703125,300.0745849609375,291.1734924316406,297.797607421875,296.9859619140625,284.9969787597656,1.0,0.4751821160316467,0.3800171017646789,0.3800171017646789,1.0,1.0,-2.456805467605591,0.6449767351150513,1.81182873249054,0.0882382020354271,0.9305403232574464,0.9305403232574464,0.0,114.09024810791016,118.0,35829.9921875,0.0,1321.8089599609375,1.0,281.2414245605469,283.5962829589844,294.12994384765625,296.46795654296875,293.1499938964844,293.1499938964844,280.95001220703125,33542.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.808296263217926,1.0,0.0,0.0,3.638317346572876,3.638340711593628,8.832719231577357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6449.046875,0.0,1501.88427734375,1895.4371337890625,0.0,2547.5126953125,0.900891661643982,1.0,0.0,3.0,1.0,0.0
18211860,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7579557299613953,0.2479991614818573,0.2264043986797332,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9097405076026917,0.4331390559673309,0.412992924451828,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9794744849205016,0.5325196385383606,0.3741245567798614,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.829005777835846,0.3261571228504181,0.3121747970581054,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6448968052864075,0.1514250934123993,0.6980233788490295,284.8624267578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7816772460937,296.98077392578125,284.8661804199219,1.0,0.4749327003955841,0.3813450038433075,0.3813450038433075,1.0,1.0,-2.4294097423553467,0.6385833621025085,1.790826439857483,0.0879140794277191,0.8009703159332275,0.8009703159332275,0.0,118.55575561523438,121.0,35880.1015625,0.0,1306.7406005859375,1.0,280.9580078125,283.4674987792969,294.162841796875,296.5650939941406,293.1499938964844,293.1499938964844,281.25,42380.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173762559890747,1.0,0.0,0.0,3.4103662967681885,3.4103891849517822,7.760601192785543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.240234375,0.0,1327.15185546875,1895.4371337890625,0.0,2631.279052734375,0.8573716282844543,1.0,0.0,3.0,1.0,0.0
18211920,296.95709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.861572265625,0.7579557299613953,0.2479991614818573,0.2264043986797332,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627319335937,0.9097405076026917,0.4331390559673309,0.412992924451828,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9794744849205016,0.5325196385383606,0.3741245567798614,296.91912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.829005777835846,0.3261571228504181,0.3121747970581054,296.9805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598327636719,0.6448968052864075,0.1514250934123993,0.6980233788490295,284.8624267578125,284.95001220703125,300.0248107910156,291.14068603515625,297.7816772460937,296.98077392578125,284.8661804199219,1.0,0.4749327003955841,0.3813450038433075,0.3813450038433075,1.0,1.0,-2.4294097423553467,0.6385833621025085,1.790826439857483,0.0879140794277191,0.8009703159332275,0.8009703159332275,0.0,118.55575561523438,121.0,35880.1015625,0.0,1306.7406005859375,1.0,280.9580078125,283.4674987792969,294.162841796875,296.5650939941406,293.1499938964844,293.1499938964844,281.25,42380.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173762559890747,1.0,0.0,0.0,3.4103662967681885,3.4103891849517822,7.760601192785543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.240234375,0.0,1327.15185546875,1895.4371337890625,0.0,2631.279052734375,0.8573716282844543,1.0,0.0,3.0,1.0,0.0
18211980,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7491120100021362,0.2456857413053512,0.2242816388607025,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8984515070915222,0.4294507205486297,0.4094506204128265,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9687703251838684,0.5284705758094788,0.3710912764072418,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.819769561290741,0.3231711387634277,0.309346079826355,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6363630294799805,0.1490918844938278,0.687859296798706,284.9902038574219,284.95001220703125,299.9772644042969,291.109619140625,297.7688293457031,296.97882080078125,284.98876953125,1.0,0.4743081331253052,0.382672905921936,0.382672905921936,1.0,1.0,-2.4033448696136475,0.6326001286506653,1.770744800567627,0.0876377522945404,0.8928704857826233,0.8928704857826233,0.0,122.15666198730467,124.0,34845.8203125,0.0,1290.1854248046875,1.0,281.24029541015625,283.61431884765625,294.0507202148437,296.3265686035156,293.1499938964844,293.1499938964844,281.54998779296875,33922.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010175228118896,1.0,0.0,0.0,3.508674144744873,3.508696317672729,8.214466333811288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.9609375,0.0,1366.605712890625,1895.4371337890625,0.0,2480.731689453125,0.8721320033073425,1.0,0.0,3.0,1.0,0.0
18212040,296.9584655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.7491120100021362,0.2456857413053512,0.2242816388607025,296.850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8984515070915222,0.4294507205486297,0.4094506204128265,296.85888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.9687703251838684,0.5284705758094788,0.3710912764072418,296.9185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.819769561290741,0.3231711387634277,0.309346079826355,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.6363630294799805,0.1490918844938278,0.687859296798706,284.9902038574219,284.95001220703125,299.9772644042969,291.109619140625,297.7688293457031,296.97882080078125,284.98876953125,1.0,0.4743081331253052,0.382672905921936,0.382672905921936,1.0,1.0,-2.4033448696136475,0.6326001286506653,1.770744800567627,0.0876377522945404,0.8928704857826233,0.8928704857826233,0.0,122.15666198730467,124.0,34845.8203125,0.0,1290.1854248046875,1.0,281.24029541015625,283.61431884765625,294.0507202148437,296.3265686035156,293.1499938964844,293.1499938964844,281.54998779296875,33922.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8010175228118896,1.0,0.0,0.0,3.508674144744873,3.508696317672729,8.214466333811288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5709.9609375,0.0,1366.605712890625,1895.4371337890625,0.0,2480.731689453125,0.8721320033073425,1.0,0.0,3.0,1.0,0.0
18212100,296.9604187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0896911621094,0.7455248236656189,0.2446655482053756,0.2233837842941284,296.8529663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0920715332031,0.8938486576080322,0.4277636408805847,0.407872587442398,296.8599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926208496094,0.964117705821991,0.5267292857170105,0.3698607385158539,296.9195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910949707031,0.8158480525016785,0.3218032419681549,0.3080804347991943,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853271484375,0.632807731628418,0.1480270326137542,0.6832665205001831,285.0914611816406,284.95001220703125,299.95440673828125,291.0947570800781,297.7635803222656,296.9789428710937,285.0975036621094,1.0,0.4740102291107178,0.3833368420600891,0.3833368420600891,1.0,1.0,-2.391853094100952,0.6301183700561523,1.7617347240447998,0.0876952782273292,0.9879663586616516,0.9879663586616516,0.0,123.69367218017578,124.0,34001.0625,0.0,1282.7552490234375,1.0,281.4965515136719,283.7429504394531,294.0007629394531,296.1620178222656,293.1499938964844,293.1499938964844,281.54998779296875,31113.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898198366165161,1.0,0.0,0.0,3.6015069484710693,3.601529598236084,8.654895395920903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5879.87548828125,0.0,1443.8079833984375,1895.4371337890625,0.0,2378.738525390625,0.8923720121383667,1.0,0.0,3.0,1.0,0.0
18212160,296.96295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899658203125,0.7423825263977051,0.2437148690223693,0.2226002514362335,296.85577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.8897405862808228,0.4261584877967834,0.4064356684684753,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890197753906,0.959873616695404,0.5250973701477051,0.3687868118286133,296.92120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08953857421875,0.8122802972793579,0.3205023407936096,0.3069238066673279,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0910339355469,0.6296207308769226,0.1470226198434829,0.6790232062339783,285.08941650390625,284.95001220703125,299.9321594238281,291.0804138183594,297.75946044921875,296.9797668457031,285.0866394042969,1.0,0.4737541675567627,0.3841639161109924,0.3841639161109924,1.0,1.0,-2.3814074993133545,0.6283227205276489,1.7530847787857056,0.088209219276905,1.0,1.0,0.0,125.09683990478516,127.0,33939.30859375,0.0,1276.0660400390625,1.0,281.54156494140625,283.7305603027344,294.015625,296.2167663574219,293.1499938964844,293.1499938964844,281.25,30998.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78448486328125,1.0,0.0,0.0,3.7098464965820312,3.7098701000213614,9.183434599435714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6274.99609375,0.0,1562.738525390625,1895.4371337890625,0.0,2330.499267578125,0.9149248003959656,1.0,0.0,3.0,1.0,0.0
18212220,296.9579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7364466786384583,0.2413318753242492,0.2209107279777526,296.8500671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.8821380734443665,0.4226196110248565,0.4036214649677276,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.9515687227249146,0.5211498737335205,0.3665287792682647,296.9159240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8054336905479431,0.3176662027835846,0.3046827614307403,296.9772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.62387615442276,0.1450501829385757,0.6715189218521118,284.8760070800781,284.95001220703125,299.89794921875,291.0585021972656,297.7502746582031,296.9774475097656,284.8729248046875,1.0,0.4732462465763092,0.3854872286319732,0.3854872286319732,1.0,1.0,-2.3615849018096924,0.624374508857727,1.7372105121612549,0.0887564271688461,0.8911376595497131,0.8911376595497131,0.0,127.74779510498048,127.0,34622.7265625,0.0,1263.4290771484375,1.0,281.2650451660156,283.49615478515625,294.1051025390625,296.4266052246094,293.1499938964844,293.1499938964844,281.25,36649.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968085408210754,1.0,0.0,0.0,3.71408486366272,3.7141096591949454,9.20443085306033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6039.1923828125,0.0,1610.5894775390625,1895.4371337890625,0.0,2442.282958984375,0.9186548590660096,1.0,0.0,3.0,1.0,0.0
18212280,296.9559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.7346770167350769,0.2406470626592636,0.2203454971313476,296.84771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.8799233436584473,0.4216341972351074,0.4027483761310577,296.84796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699645996094,0.9490469098091124,0.5200463533401489,0.3657980561256408,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.8033711314201355,0.3168711960315704,0.3039882183074951,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.622201144695282,0.1445007771253585,0.6693102121353149,284.8700866699219,284.95001220703125,299.8896484375,291.05322265625,297.7475280761719,296.9762878417969,284.8695373535156,1.0,0.4730644822120666,0.3858180642127991,0.3858180642127991,1.0,1.0,-2.355492353439331,0.6229887008666992,1.7325036525726318,0.0887340530753135,0.8766852617263794,0.8766852617263794,0.0,128.5201416015625,130.0,34500.23828125,0.0,1259.404296875,1.0,281.25732421875,283.4965209960937,294.0949401855469,296.4033203125,293.1499938964844,293.1499938964844,281.54998779296875,37890.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981188297271729,1.0,0.0,0.0,3.682152271270752,3.6821770668029785,9.046837590176438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5697.728515625,0.0,1583.50439453125,1895.4371337890625,0.0,2454.23828125,0.9129892587661744,1.0,0.0,3.0,1.0,0.0
18212340,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.7272955179214478,0.0,0.2179517447948455,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.8706108927726746,0.0,0.3988895416259765,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.9382737278938292,0.0,0.3627418875694275,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.7945570945739746,0.0,0.3008600771427154,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.614611804485321,0.0,0.6587443351745605,285.0069885253906,294.1499938964844,299.8500061035156,291.0282592773437,297.7369689941406,296.9740295410156,285.004638671875,0.0,0.0,0.3874722123146057,0.3874722123146057,1.0,1.0,-2.327853918075561,0.6170046925544739,1.7108491659164429,0.0888274013996124,0.0,0.0,0.0,131.80032348632812,60.0,33365.61328125,0.0,1240.4371337890625,0.0,281.5433654785156,283.657958984375,293.9825439453125,296.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33181.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7743735313415527,3.7743983268737793,9.505677098786692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1654.18505859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
