time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18212400,296.9549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0074462890625,0.7272955179214478,0.0,0.2179517447948455,296.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.0068054199219,0.8706108927726746,0.0,0.3988895416259765,296.84490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.00665283203125,0.9382737278938292,0.0,0.3627418875694275,296.91119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.007080078125,0.7945570945739746,0.0,0.3008600771427154,296.9739990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0083312988281,0.614611804485321,0.0,0.6587443351745605,285.0069885253906,294.1499938964844,299.8500061035156,291.0282592773437,297.7369689941406,296.9740295410156,285.004638671875,0.0,0.0,0.3874722123146057,0.3874722123146057,1.0,1.0,-2.327853918075561,0.6170046925544739,1.7108491659164429,0.0888274013996124,0.0,0.0,0.0,131.80032348632812,60.0,33365.61328125,0.0,1240.4371337890625,0.0,281.5433654785156,283.657958984375,293.9825439453125,296.17047119140625,293.1499938964844,293.1499938964844,278.1499938964844,33181.43359375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7743735313415527,3.7743983268737793,9.505677098786692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1654.18505859375,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.9017944335937,0.013461198657751,0.0,0.0021032397635281,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.900634765625,0.4436054825782776,0.0,0.0022148110438138,297.4037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.90460205078125,0.4436054825782776,0.0,0.0016358523862436,297.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9002990722656,0.4436054825782776,0.0,0.0022148196585476,297.0973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8918151855469,0.0,0.0,0.0105059761554002,286.125244140625,294.1499938964844,299.8296203613281,291.01708984375,297.2446594238281,296.8016662597656,284.0629272460937,0.0,0.0,0.3045541048049927,0.3045541048049927,1.0,1.0,-0.0224143955856561,0.0062583801336586,0.0161560159176588,-0.0449726097285747,0.0,0.0,0.0,-0.1247951835393905,60.0,1893.18017578125,0.0,-3.42503517458681e-05,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,1.945300027728081e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.7458057489114793e-13,3.7461616382745977e-13,1.0919593688724505e-18,1.5139972608935178e-11,1.5139948322806518e-11,2.444029031443681e-17,0.0,0.0,-0.0,0.0,0.0,1.6034027038949505e-22,4.940690829848847e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.53497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.86163330078125,0.0,0.0,0.0008968554320745,297.55731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8500366210937,0.0,0.0,0.0015710047446191,297.7737121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.859375,0.0,0.0,0.0014132497599348,297.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.85321044921875,0.0,0.0,0.0012080232845619,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8608703613281,0.0,0.0,0.0028927710372954,286.0406188964844,294.1499938964844,299.8119506835937,291.0098571777344,297.540771484375,297.3817138671875,283.6226501464844,0.0,0.0,0.2324833124876022,0.2324833124876022,1.0,1.0,0.008193876594305,0.0017930850153788,-0.0099869612604379,-0.0428778417408466,0.0,0.0,0.0,0.0351722165942192,60.0,910.9408569335938,-0.0,-6.25680740995449e-06,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,7.024037221610521e-25,8.228347285223584e-25,9.303702449253169e-28,-2.56524196909664e-18,-2.563448848323777e-18,-1.7931262254684026e-21,0.0,0.0,-0.0,0.0,0.0,1.1574725315322989e-42,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001059614660334,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001133491314249,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,8.443209662800655e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001123261390603,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005248174420557,285.9874267578125,294.1499938964844,299.7742004394531,291.0018005371094,297.6315002441406,298.7076721191406,283.36895751953125,0.0,0.0,0.0774944424629211,0.0774944424629211,1.0,1.0,-0.0010197882074862,5.3303843742469326e-05,0.0009664843091741,-0.0464865639805793,0.0,0.0,0.0,-0.0133459726348519,60.0,145.99514770507812,0.0,-8.693889697042324e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.598574457213605e-32,-2.018056963144231e-32,-9.732798616536866e-33,-1.0041270865732473e-21,-5.514703182991735e-22,-4.526567682740736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8285522460937,0.0,0.0,0.0001059614660334,297.98358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8123474121094,0.0,0.0,0.0001133491314249,298.2191772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.818359375,0.0,0.0,8.443209662800655e-05,297.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.81842041015625,0.0,0.0,0.0001123261390603,297.5295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8309631347656,0.0,0.0,0.0005248174420557,285.9874267578125,294.1499938964844,299.7742004394531,291.0018005371094,297.6315002441406,298.7076721191406,283.36895751953125,0.0,0.0,0.0774944424629211,0.0774944424629211,1.0,1.0,-0.0010197882074862,5.3303843742469326e-05,0.0009664843091741,-0.0464865639805793,0.0,0.0,0.0,-0.0133459726348519,60.0,145.99514770507812,0.0,-8.693889697042324e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.598574457213605e-32,-2.018056963144231e-32,-9.732798616536866e-33,-1.0041270865732473e-21,-5.514703182991735e-22,-4.526567682740736e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8251342773437,0.0,0.0,0.000103424914414,298.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8090515136719,0.0,0.0,0.0001087359487428,298.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.81500244140625,0.0,0.0,8.024089765967801e-05,297.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8150939941406,0.0,0.0,0.0001088380231522,297.64727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8275451660156,0.0,0.0,0.0005170665099285,285.9809875488281,294.1499938964844,299.7554016113281,291.0014038085937,297.6502380371094,299.0616149902344,283.36212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494151549413,3.358615785487018e-08,0.0011493816273286,-0.0464577041566371,0.0,0.0,0.0,-0.0140230115503072,60.0,58.01121520996094,0.0,-8.281600116788469e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.2393550329350012e-34,1.4979515071182938e-34,8.17247811126995e-35,-1.0827434750181841e-21,-5.357470204153469e-22,-5.469964546028372e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8216552734375,0.0,0.0,0.000103576494439,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8056945800781,0.0,0.0,0.0001090653749997,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.81158447265625,0.0,0.0,8.055275247897953e-05,298.0201110839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.8116760253906,0.0,0.0,0.0001090690784621,297.7497863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8240661621094,0.0,0.0,0.0005173936369828,285.9745178222656,294.1499938964844,299.7366943359375,291.0033569335937,297.6707763671875,299.2862548828125,283.3819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011037369258701,1.8005252400143945e-08,0.0011037188814952,-0.0461813285946846,0.0,0.0,0.0,-0.0137378834187984,60.0,29.26102638244629,0.0,-8.305969600996833e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.6798097673169696e-42,4.467339504267517e-42,2.4102333586386854e-42,-1.0749845168334689e-21,-5.37298741370353e-22,-5.3768582595021395e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.000103442769614,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001089309080271,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,8.045600407058373e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.000108930922579,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0005167096387594,285.9613037109375,294.1499938964844,299.6994323730469,291.0138854980469,297.7107238769531,299.5226135253906,283.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023101396858,1.7827515463864074e-08,0.0011022923281416,-0.0457194373011589,0.0,0.0,0.0,-0.0136506762355566,60.0,14.341599464416504,0.0,-8.284509789291405e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0746973462204197e-21,-5.37356145200704e-22,-5.373412515068134e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.2620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8144836425781,0.0,0.0,0.000103442769614,298.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7987060546875,0.0,0.0,0.0001089309080271,298.6042785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8045349121094,0.0,0.0,8.045600407058373e-05,298.1763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8046264648437,0.0,0.0,0.000108930922579,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8168334960937,0.0,0.0,0.0005167096387594,285.9613037109375,294.1499938964844,299.6994323730469,291.0138854980469,297.7107238769531,299.5226135253906,283.4432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023101396858,1.7827515463864074e-08,0.0011022923281416,-0.0457194373011589,0.0,0.0,0.0,-0.0136506762355566,60.0,14.341599464416504,0.0,-8.284509789291405e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0746973462204197e-21,-5.37356145200704e-22,-5.373412515068134e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001033001317409,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0001087804630515,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.034479105845094e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001087806085706,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0005159978754818,285.94775390625,294.1499938964844,299.6623840332031,291.0325927734375,297.74908447265625,299.6065979003906,283.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.543730735778809,0.0,-8.261649497853797e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747081504593774e-21,-5.373539237683949e-22,-5.373541762038847e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.8069763183594,0.0,0.0,0.0001033001317409,298.5117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7914428710937,0.0,0.0,0.0001087804630515,298.7138977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.79718017578125,0.0,0.0,8.034479105845094e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7972717285156,0.0,0.0,0.0001087806085706,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.809326171875,0.0,0.0,0.0005159978754818,285.94775390625,294.1499938964844,299.6623840332031,291.0325927734375,297.74908447265625,299.6065979003906,283.509521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007882421836,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626159608364,60.0,12.543730735778809,0.0,-8.261649497853797e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747081504593774e-21,-5.373539237683949e-22,-5.373541762038847e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001031569117913,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001086296397261,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,8.023339614737779e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001086297852452,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0005152825615368,285.9339599609375,294.1499938964844,299.6255187988281,291.05877685546875,297.7859191894531,299.6250305175781,283.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21548557281494,0.0,-8.238728099740913e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539742554928e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7991943359375,0.0,0.0,0.0001031569117913,298.60028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.78387451171875,0.0,0.0,0.0001086296397261,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.78955078125,0.0,0.0,8.023339614737779e-05,298.3798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7896423339844,0.0,0.0,0.0001086297852452,298.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.801513671875,0.0,0.0,0.0005152825615368,285.9339599609375,294.1499938964844,299.6255187988281,291.05877685546875,297.7859191894531,299.6250305175781,283.57403564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471199598162457e-08,0.001099242712371,-0.0447885617613792,0.0,0.0,0.0,-0.0134740239009261,60.0,12.21548557281494,0.0,-8.238728099740913e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539742554928e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001030125058605,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.000108477564936,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,8.012107718968764e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001084777104551,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0005145613104104,285.9198913574219,294.1499938964844,299.5888366699219,291.0917358398437,297.8211975097656,299.61346435546875,283.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.093873977661133,0.0,-8.215650382226158e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539742554928e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.5343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7911682128906,0.0,0.0,0.0001030125058605,298.67010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.77606201171875,0.0,0.0,0.000108477564936,298.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7816467285156,0.0,0.0,8.012107718968764e-05,298.45098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78173828125,0.0,0.0,0.0001084777104551,298.25,303.1499938964844,285.1499938964844,0.0,-0.0,285.79345703125,0.0,0.0,0.0005145613104104,285.9198913574219,294.1499938964844,299.5888366699219,291.0917358398437,297.8211975097656,299.61346435546875,283.6357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291030829369447e-08,0.0010977021884173,-0.0443178154528141,0.0,0.0,0.0,-0.0133847072720527,60.0,12.093873977661133,0.0,-8.215650382226158e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539742554928e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7870788574219,0.0,0.0,0.0001029397608363,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7720642089844,0.0,0.0,0.0001084009563783,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776184082031,0.0,0.0,8.006449206732213e-05,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0001084011018974,298.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7893371582031,0.0,0.0,0.000514197978191,285.91278076171875,294.1499938964844,299.570556640625,291.11053466796875,297.8382568359375,299.6019897460937,283.6654968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969433933496,1.7200264323946612e-08,0.001096926163882,-0.0440806485712528,0.0,0.0,0.0,-0.0133397104218602,60.0,12.046184539794922,0.0,-8.20403656121016e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213360,298.5926208496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.78289794921875,0.0,0.0,0.000102866673842,298.725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0001083239912986,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.77349853515625,0.0,0.0,8.000764501048252e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7735900878906,0.0,0.0,0.0001083241295418,298.319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78515625,0.0,0.0,0.0005138329579494,285.9056396484375,294.1499938964844,299.55230712890625,291.1307373046875,297.85498046875,299.58856201171875,283.694580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109082151023358e-08,0.0010961465304717,-0.043842390179634,0.0,0.0,0.0,-0.0132945077493786,60.0,12.000526428222656,0.0,-8.192377976001809e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77545166015625,0.0,0.0,0.000102737081761,298.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7607421875,0.0,0.0,0.0001081875161617,298.9667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.76617431640625,0.0,0.0,7.990685116965324e-05,298.5508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,0.0001081876616808,298.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7776794433594,0.0,0.0,0.0005131857469677,285.8929443359375,294.1499938964844,299.5202941894531,291.1695251464844,297.883544921875,299.5619812011719,283.7441101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.001094764098525,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.922725677490234,0.0,-8.171725340844206e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7744445800781,0.0,0.0,0.0001027193138725,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7597351074219,0.0,0.0,0.0001081688096746,298.9717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7651672363281,0.0,0.0,7.98930341261439e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7652587890625,0.0,0.0,0.0001081689479178,298.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7766418457031,0.0,0.0,0.0005130969802848,285.8912048339844,294.1499938964844,299.51593017578125,291.17510986328125,297.88739013671875,299.5581970214844,283.750732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.91227912902832,0.0,-8.168895959670408e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001025703168124,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001080118963727,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.977714267326519e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001080120346159,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0005123527953401,285.8766784667969,294.1499938964844,299.47967529296875,291.22412109375,297.91851806640625,299.52508544921875,283.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.826687812805176,0.0,-8.145187990749039e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6801147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.76580810546875,0.0,0.0,0.0001025703168124,298.8087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7513122558594,0.0,0.0,0.0001080118963727,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7566833496094,0.0,0.0,7.977714267326519e-05,298.5958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7567443847656,0.0,0.0,0.0001080120346159,298.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7680053710937,0.0,0.0,0.0005123527953401,285.8766784667969,294.1499938964844,299.47967529296875,291.22412109375,297.91851806640625,299.52508544921875,283.80438232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.826687812805176,0.0,-8.145187990749039e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001024197990773,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001078533896361,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.966006523929536e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001078535206033,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0005116010433994,285.86199951171875,294.1499938964844,299.44354248046875,291.277099609375,297.9483337402344,299.4906921386719,283.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.743362426757812,0.0,-8.12127325389156e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.75701904296875,0.0,0.0,0.0001024197990773,298.8388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7427062988281,0.0,0.0,0.0001078533896361,299.038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480163574219,0.0,0.0,7.966006523929536e-05,298.628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001078535206033,298.4524841308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7591857910156,0.0,0.0,0.0005116010433994,285.86199951171875,294.1499938964844,299.44354248046875,291.277099609375,297.9483337402344,299.4906921386719,283.8553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.743362426757812,0.0,-8.12127325389156e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001022679789457,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001076935077435,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.954198372317478e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001076936459867,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0005108427722007,285.8472595214844,294.1499938964844,299.4074401855469,291.3333435058594,297.97674560546875,299.4556579589844,283.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.662291526794434,0.0,-8.09718940786297e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7480773925781,0.0,0.0,0.0001022679789457,298.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7339782714844,0.0,0.0,0.0001076935077435,299.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391967773437,0.0,0.0,7.954198372317478e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7392578125,0.0,0.0,0.0001076936459867,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7502136230469,0.0,0.0,0.0005108427722007,285.8472595214844,294.1499938964844,299.4074401855469,291.3333435058594,297.97674560546875,299.4556579589844,283.9035949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.662291526794434,0.0,-8.09718940786297e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7435607910156,0.0,0.0,0.0001021916832542,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.72955322265625,0.0,0.0,0.0001076131666195,299.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7347412109375,0.0,0.0,7.94826410128735e-05,298.6673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7348022460937,0.0,0.0,0.0001076132975867,298.490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.74566650390625,0.0,0.0,0.0005104617448523,285.83984375,294.1499938964844,299.3894348144531,291.36248779296875,297.990478515625,299.43804931640625,283.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.622556686401367,0.0,-8.085099523214012e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.739013671875,0.0,0.0,0.0001021152129396,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.72509765625,0.0,0.0,0.0001075326363206,299.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7302551269531,0.0,0.0,7.942316005937755e-05,298.6780700683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7303161621094,0.0,0.0,0.0001075327672879,298.5002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.7411193847656,0.0,0.0,0.0005100797861814,285.8324279785156,294.1499938964844,299.3714294433594,291.3921813964844,298.0038757324219,299.42041015625,283.9492492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.583335876464844,0.0,-8.07299187499666e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001019619885482,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001073712701327,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,7.930397987365723e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001073714010999,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0005093145300634,285.8175964355469,294.1499938964844,299.3354797363281,291.45294189453125,298.02978515625,299.3851013183594,283.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.50634479522705,0.0,-8.04875739390809e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001019619885482,298.89813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7160949707031,0.0,0.0,0.0001073712701327,299.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.72119140625,0.0,0.0,7.930397987365723e-05,298.6969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7212829589844,0.0,0.0,0.0001073714010999,298.5173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7319030761719,0.0,0.0,0.0005093145300634,285.8175964355469,294.1499938964844,299.3354797363281,291.45294189453125,298.02978515625,299.3851013183594,283.9925537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.50634479522705,0.0,-8.04875739390809e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001018088732962,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001072100349119,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,7.918488699942827e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001072101586032,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0005085497978143,285.8027038574219,294.1499938964844,299.2995300292969,291.5149841308594,298.054443359375,299.34979248046875,284.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.431341171264648,0.0,-8.02457833515291e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.7205810546875,0.0,0.0,0.0001018088732962,298.9110412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.70703125,0.0,0.0,0.0001072100349119,299.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7120361328125,0.0,0.0,7.918488699942827e-05,298.7127380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7121276855469,0.0,0.0,0.0001072101586032,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7226257324219,0.0,0.0,0.0005085497978143,285.8027038574219,294.1499938964844,299.2995300292969,291.5149841308594,298.054443359375,299.34979248046875,284.0335693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.431341171264648,0.0,-8.02457833515291e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001016565511235,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0001070496218744,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.906641258159652e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001070497455657,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0005077889654785,285.787841796875,294.1499938964844,299.2635803222656,291.5776672363281,298.0779113769531,299.3144836425781,284.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.358278274536133,0.0,-8.000559859056011e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.80096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.71124267578125,0.0,0.0,0.0001016565511235,298.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978759765625,0.0,0.0,0.0001070496218744,299.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.70281982421875,0.0,0.0,7.906641258159652e-05,298.7261047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7029113769531,0.0,0.0,0.0001070497455657,298.5429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7132568359375,0.0,0.0,0.0005077889654785,285.787841796875,294.1499938964844,299.2635803222656,291.5776672363281,298.0779113769531,299.3144836425781,284.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.358278274536133,0.0,-8.000559859056011e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001015173111227,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001069029895006,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,7.89581099525094e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001069031131919,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0005070935585536,285.7729797363281,294.1499938964844,299.2276306152344,291.64031982421875,298.1002197265625,299.2791748046875,284.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426994025707,0.0,0.0,0.0,-0.0124600380659103,60.0,11.28758716583252,0.0,-7.9786353524014e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.8106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.70184326171875,0.0,0.0,0.0001015173111227,298.930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.68865966796875,0.0,0.0,0.0001069029895006,299.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.69354248046875,0.0,0.0,7.89581099525094e-05,298.7374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.693603515625,0.0,0.0,0.0001069031131919,298.55255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7038269042969,0.0,0.0,0.0005070935585536,285.7729797363281,294.1499938964844,299.2276306152344,291.64031982421875,298.1002197265625,299.2791748046875,284.1090393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010817693546414,1.5425801080937163e-08,0.0010817539878189,-0.0394426994025707,0.0,0.0,0.0,-0.0124600380659103,60.0,11.28758716583252,0.0,-7.9786353524014e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.8148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6971130371094,0.0,0.0,0.0001014624212984,298.9342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6840209960937,0.0,0.0,0.0001068451892933,299.12921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6888732910156,0.0,0.0,7.891542190918699e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6889343261719,0.0,0.0,0.0001068453129846,298.5567932128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6990966796875,0.0,0.0,0.0005068194004707,285.7655639648437,294.1499938964844,299.2096252441406,291.6714782714844,298.1109313964844,299.261474609375,284.1266174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811836691573,1.5357310090280407e-08,0.0010811683023348,-0.0392636321485042,0.0,0.0,0.0,-0.0124260848388075,60.0,11.253949165344238,0.0,-7.969998705448236e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.8187866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6923828125,0.0,0.0,0.000101414094388,298.9377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6793518066406,0.0,0.0,0.0001067942939698,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6841735839844,0.0,0.0,7.887783431215212e-05,298.7471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.68426513671875,0.0,0.0,0.0001067944176611,298.56072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6943359375,0.0,0.0,0.0005065780715085,285.7581481933594,294.1499938964844,299.191650390625,291.702392578125,298.12139892578125,299.2437744140625,284.14373779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806678328663,1.529699922286909e-08,0.0010806525824591,-0.0391059480607509,0.0,0.0,0.0,-0.0123961856588721,60.0,11.221480369567873,0.0,-7.962396608718336e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6832580566406,0.0,0.0,0.0001013312867144,298.9436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.67041015625,0.0,0.0,0.0001067070916178,299.1382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6751708984375,0.0,0.0,7.881342025939375e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.0001067072080331,298.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6851806640625,0.0,0.0,0.0005061645060777,285.74395751953125,294.1499938964844,299.15704345703125,291.76080322265625,298.1406555175781,299.209716796875,284.1753234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001079784007743,1.5193638347454907e-08,0.0010797687573358,-0.0388357006013393,0.0,0.0,0.0,-0.0123449452221393,60.0,11.162016868591309,0.0,-7.949377334171005e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
