time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18214680,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.682861328125,0.0,0.0,0.0001013279616017,298.94390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6700439453125,0.0,0.0,0.0001067035846062,299.138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6747741699219,0.0,0.0,7.88108300184831e-05,298.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.67486572265625,0.0,0.0,0.0001067037010216,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.684814453125,0.0,0.0,0.0005061478586867,285.74334716796875,294.1499938964844,299.15557861328125,291.76318359375,298.1414489746094,299.2082824707031,284.1766052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797485010698,1.518948344880755e-08,0.0010797332506626,-0.0388248339295387,0.0,0.0,0.0,-0.0123428851366043,60.0,11.15959644317627,0.0,-7.94885366417475e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001012421853374,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001066132535925,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.874411676311865e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001066133772837,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.00050571950851,285.7286071777344,294.1499938964844,299.1194763183594,291.8221740722656,298.1604309082031,299.1726989746094,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082424198453737e-08,0.0010788178769871,-0.0385449081659317,0.0,0.0,0.0,-0.0122898118570446,60.0,14.692052841186523,0.0,-7.935380352819267e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.67333984375,0.0,0.0,0.0001012421853374,298.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6606750488281,0.0,0.0,0.0001066132535925,299.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.66534423828125,0.0,0.0,7.874411676311865e-05,298.7625427246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6654357910156,0.0,0.0,0.0001066133772837,298.5738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6752319335937,0.0,0.0,0.00050571950851,285.7286071777344,294.1499938964844,299.1194763183594,291.8221740722656,298.1604309082031,299.1726989746094,284.2077331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788330109789,1.5082424198453737e-08,0.0010788178769871,-0.0385449081659317,0.0,0.0,0.0,-0.0122898118570446,60.0,14.692052841186523,0.0,-7.935380352819267e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001011442000162,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0001065100659616,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,7.866790110711008e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001065101823769,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0005052301567047,285.71392822265625,294.1499938964844,299.083251953125,291.8786926269531,298.1783752441406,299.13702392578125,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496015045177046e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,18.40104484558105,0.0,-7.92000562910289e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66375732421875,0.0,0.0,0.0001011442000162,298.95367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512756347656,0.0,0.0,0.0001065100659616,299.147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6558837890625,0.0,0.0,7.866790110711008e-05,298.7686462402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.65594482421875,0.0,0.0,0.0001065101823769,298.5792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6656494140625,0.0,0.0,0.0005052301567047,285.71392822265625,294.1499938964844,299.083251953125,291.8786926269531,298.1783752441406,299.13702392578125,284.2372741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496015045177046e-08,0.0010777724673971,-0.0382251888513565,0.0,0.0,0.0,-0.0122291957959532,60.0,18.40104484558105,0.0,-7.92000562910289e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001010281484923,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001063878517015,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,7.857764285290614e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001063879681169,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0005046505248174,285.6993103027344,294.1499938964844,299.04693603515625,291.9322204589844,298.1952514648437,299.101318359375,284.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,13.33239459991455,0.0,-7.901819998323847e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6541748046875,0.0,0.0,0.0001010281484923,298.9575500488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.641845703125,0.0,0.0,0.0001063878517015,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,7.857764285290614e-05,298.7738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.646484375,0.0,0.0,0.0001063879681169,298.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6560363769531,0.0,0.0,0.0005046505248174,285.6993103027344,294.1499938964844,299.04693603515625,291.9322204589844,298.1952514648437,299.101318359375,284.26531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815366711218305e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,13.33239459991455,0.0,-7.901819998323847e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.8437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6493835449219,0.0,0.0,0.0001009632396744,298.9592590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6371459960937,0.0,0.0,0.0001063195013557,299.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.64166259765625,0.0,0.0,7.852715498302132e-05,298.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.6417236328125,0.0,0.0,0.0001063196104951,298.58612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6512145996094,0.0,0.0,0.0005043263663537,285.6920471191406,294.1499938964844,299.0287170410156,291.9576721191406,298.20330810546875,299.0834350585937,284.27880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.473439770194318e-08,0.0010758423013612,-0.0376348719000816,0.0,0.0,0.0,-0.012117282487452,60.0,14.18047046661377,0.0,-7.891659237202475e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.8456726074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.64459228515625,0.0,0.0,0.0001008943218039,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6324157714844,0.0,0.0,0.0001062469236785,299.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369323730469,0.0,0.0,7.847355300327763e-05,298.7784118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6369934082031,0.0,0.0,0.0001062470400938,298.5881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6464233398437,0.0,0.0,0.0005039821262471,285.684814453125,294.1499938964844,299.010498046875,291.982177734375,298.2110900878906,299.0655517578125,284.2919616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648437129949345e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746679604053,60.0,14.541318893432615,0.0,-7.880878882815524e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001007475802907,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001060923896147,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,7.835941505618393e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001060925060301,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0005032492335885,285.6703796386719,294.1499938964844,298.973876953125,292.0279541015625,298.2259521484375,299.0297546386719,284.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.766301155090332,0.0,-7.85795037927528e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.8492736816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.635009765625,0.0,0.0,0.0001007475802907,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6230163574219,0.0,0.0,0.0001060923896147,299.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62744140625,0.0,0.0,7.835941505618393e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.62750244140625,0.0,0.0,0.0001060925060301,298.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.6368103027344,0.0,0.0,0.0005032492335885,285.6703796386719,294.1499938964844,298.973876953125,292.0279541015625,298.2259521484375,299.0297546386719,284.3173522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735568357631,1.4465413755715416e-08,0.0010735424002632,-0.0369314514100551,0.0,0.0,0.0,-0.0119839366525411,60.0,14.766301155090332,0.0,-7.85795037927528e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0001005954036372,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001059321366483,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.82410497777164e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001059322457876,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0005024891579523,285.6560974121094,294.1499938964844,298.9371032714844,292.0690002441406,298.23980712890625,298.993896484375,284.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.79101276397705,0.0,-7.834209014845328e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.6254272460937,0.0,0.0,0.0001005954036372,298.9663391113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001059321366483,299.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61798095703125,0.0,0.0,7.82410497777164e-05,298.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6180419921875,0.0,0.0,0.0001059322457876,298.59539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6272277832031,0.0,0.0,0.0005024891579523,285.6560974121094,294.1499938964844,298.9371032714844,292.0690002441406,298.23980712890625,298.993896484375,284.341552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719338897615,1.4275619797388115e-08,0.0010719195706769,-0.036435093730688,0.0,0.0,0.0,-0.0118898479267954,60.0,14.79101276397705,0.0,-7.834209014845328e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.0001004463847493,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001057752087945,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.812514377292246e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0001057753179338,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005017448565922,285.64190673828125,294.1499938964844,298.900146484375,292.10479736328125,298.2526550292969,298.9579467773437,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089771127601125e-08,0.001070330501534,-0.035949021577835,0.0,0.0,0.0,-0.0117977149784564,60.0,14.772643089294434,0.0,-7.810995583668048e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6158752441406,0.0,0.0,0.0001004463847493,298.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.60418701171875,0.0,0.0,0.0001057752087945,299.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6085205078125,0.0,0.0,7.812514377292246e-05,298.788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60858154296875,0.0,0.0,0.0001057753179338,298.5985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6176452636719,0.0,0.0,0.0005017448565922,285.64190673828125,294.1499938964844,298.900146484375,292.10479736328125,298.2526550292969,298.9579467773437,284.3646545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703445877879,1.4089771127601125e-08,0.001070330501534,-0.035949021577835,0.0,0.0,0.0,-0.0117977149784564,60.0,14.772643089294434,0.0,-7.810995583668048e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001003087236313,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000105630242615,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.801807078067213e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001056303444784,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0005010573077015,285.6278686523437,294.1499938964844,298.86297607421875,292.134765625,298.2643737792969,298.9217834472656,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688762413337,1.3918078245467314e-08,0.0010688623879104,-0.0354999564588069,0.0,0.0,0.0,-0.0117125995457172,60.0,14.73975944519043,0.0,-7.789581246697709e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.6063537597656,0.0,0.0,0.0001003087236313,298.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.000105630242615,299.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,7.801807078067213e-05,298.7914123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.59918212890625,0.0,0.0,0.0001056303444784,298.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60809326171875,0.0,0.0,0.0005010573077015,285.6278686523437,294.1499938964844,298.86297607421875,292.134765625,298.2643737792969,298.9217834472656,284.3866271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688762413337,1.3918078245467314e-08,0.0010688623879104,-0.0354999564588069,0.0,0.0,0.0,-0.0117125995457172,60.0,14.73975944519043,0.0,-7.789581246697709e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215700,298.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.60162353515625,0.0,0.0,0.0001002457211143,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5901794433594,0.0,0.0,0.0001055638931575,299.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5943908691406,0.0,0.0,7.796907448209822e-05,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.594482421875,0.0,0.0,0.0001055640022968,298.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.60333251953125,0.0,0.0,0.0005007426370866,285.62091064453125,294.1499938964844,298.84429931640625,292.1473999023437,298.2698669433594,298.90362548828125,284.39727783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682042920961,1.3839497547962765e-08,0.0010681904386729,-0.0352944172918796,0.0,0.0,0.0,-0.0116736432537436,60.0,14.7205810546875,0.0,-7.779789967798936e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5968933105469,0.0,0.0,0.0001001881828415,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.58551025390625,0.0,0.0,0.0001055032989825,299.1652526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897216796875,0.0,0.0,7.792432006681338e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5897827148437,0.0,0.0,0.0001055034081218,298.6039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5986022949219,0.0,0.0,0.0005004552658647,285.6139831542969,294.1499938964844,298.8255615234375,292.15838623046875,298.2751159667969,298.88543701171875,284.40771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675904341042,1.3767722073509958e-08,0.0010675766970962,-0.0351066775619983,0.0,0.0,0.0,-0.0116380611434578,60.0,14.699702262878418,0.0,-7.770852050725807e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001000919874059,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001054019958246,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,7.784949411870912e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.000105402097688,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0004999748198315,285.6002197265625,294.1499938964844,298.78790283203125,292.1750793457031,298.2849426269531,298.8487854003906,284.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647698082763782e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785598754882,60.0,14.652435302734377,0.0,-7.755917863505601e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5874328613281,0.0,0.0,0.0001000919874059,298.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5762023925781,0.0,0.0,0.0001054019958246,299.1666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5803527832031,0.0,0.0,7.784949411870912e-05,298.79571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5804443359375,0.0,0.0,0.000105402097688,298.6062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5891418457031,0.0,0.0,0.0004999748198315,285.6002197265625,294.1499938964844,298.78790283203125,292.1750793457031,298.2849426269531,298.8487854003906,284.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665640002116,1.3647698082763782e-08,0.001066550379619,-0.0347927249968051,0.0,0.0,0.0,-0.0115785598754882,60.0,14.652435302734377,0.0,-7.755917863505601e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001000200863927,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001053262749337,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,7.77935711084865e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001053263767971,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0004996157367713,285.58660888671875,294.1499938964844,298.75,292.1843566894531,298.2938537597656,298.8118591308594,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657962411642,1.3557952982523602e-08,0.0010657827369868,-0.034557968378067,0.0,0.0,0.0,-0.0115340687334537,60.0,14.598214149475098,0.0,-7.74476021092596e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5780334472656,0.0,0.0,0.0001000200863927,298.97479248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.56695556640625,0.0,0.0,0.0001053262749337,299.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,7.77935711084865e-05,298.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.57110595703125,0.0,0.0,0.0001053263767971,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5797119140625,0.0,0.0,0.0004996157367713,285.58660888671875,294.1499938964844,298.75,292.1843566894531,298.2938537597656,298.8118591308594,284.447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657962411642,1.3557952982523602e-08,0.0010657827369868,-0.034557968378067,0.0,0.0,0.0,-0.0115340687334537,60.0,14.598214149475098,0.0,-7.74476021092596e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.996683365898208e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001052701991284,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.775214908178896e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001052703009918,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0004993497859686,285.5731201171875,294.1499938964844,298.7117614746094,292.1893615722656,298.3019104003906,298.7745666503906,284.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491454176062234e-08,0.0010652143973857,-0.0343840159475803,0.0,0.0,0.0,-0.0115011036396026,60.0,14.5383939743042,0.0,-7.736497309451806e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.56866455078125,0.0,0.0,9.996683365898208e-05,298.9758605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5577392578125,0.0,0.0,0.0001052701991284,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.561767578125,0.0,0.0,7.775214908178896e-05,298.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5618591308594,0.0,0.0,0.0001052703009918,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5703125,0.0,0.0,0.0004993497859686,285.5731201171875,294.1499938964844,298.7117614746094,292.1893615722656,298.3019104003906,298.7745666503906,284.46636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065227901563,1.3491454176062234e-08,0.0010652143973857,-0.0343840159475803,0.0,0.0,0.0,-0.0115011036396026,60.0,14.5383939743042,0.0,-7.736497309451806e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.991763363359496e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001052183797582,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.771387754473835e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001052184816217,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0004991040914319,285.5597839355469,294.1499938964844,298.67315673828125,292.19366455078125,298.3089904785156,298.7368469238281,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430001111203184e-08,0.0010646887822076,-0.0342232622206211,0.0,0.0,0.0,-0.0114706382155418,60.0,14.477543830871582,0.0,-7.728866080469744e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5593566894531,0.0,0.0,9.991763363359496e-05,298.97674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.548583984375,0.0,0.0,0.0001052183797582,299.1697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.55255126953125,0.0,0.0,7.771387754473835e-05,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5526123046875,0.0,0.0,0.0001052184816217,298.6124572753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5609741210937,0.0,0.0,0.0004991040914319,285.5597839355469,294.1499938964844,298.67315673828125,292.19366455078125,298.3089904785156,298.7368469238281,284.4845275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647022863849,1.3430001111203184e-08,0.0010646887822076,-0.0342232622206211,0.0,0.0,0.0,-0.0114706382155418,60.0,14.477543830871582,0.0,-7.728866080469744e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5547180175781,0.0,0.0,9.989435056922956e-05,298.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.54400634765625,0.0,0.0,0.0001051938597811,299.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5479736328125,0.0,0.0,7.769576768623665e-05,298.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.54803466796875,0.0,0.0,0.0001051939616445,298.6133728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.55633544921875,0.0,0.0,0.0004989878507331,285.5531921386719,294.1499938964844,298.6537475585937,292.195556640625,298.3122253417969,298.7178955078125,284.493408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644535068422,1.3400915932493264e-08,0.0010644401190802,-0.034147173166275,0.0,0.0,0.0,-0.0114562194794416,60.0,14.447394371032717,0.0,-7.725255812829347e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.55010986328125,0.0,0.0,9.987243538489564e-05,298.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5394592285156,0.0,0.0,0.0001051707804435,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433959960937,0.0,0.0,7.767872011754662e-05,298.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.54345703125,0.0,0.0,0.000105170875031,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5516967773437,0.0,0.0,0.0004988783621229,285.5466003417969,294.1499938964844,298.6342468261719,292.1972961425781,298.3152770996094,298.6988220214844,284.5021667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.00106421939563,1.3373533391813908e-08,0.001064206007868,-0.0340755432844162,0.0,0.0,0.0,-0.0114426454529166,60.0,14.41757583618164,0.0,-7.721857286924205e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.98322866507806e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001051284998538,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,7.764749170746654e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001051285944413,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0004986778949387,285.5335998535156,294.1499938964844,298.5950012207031,292.2002258300781,298.3205871582031,298.6604309082031,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637904051691,1.3323366410133984e-08,0.0010637770174071,-0.0339443050324916,0.0,0.0,0.0,-0.011417775414884,60.0,14.35926342010498,0.0,-7.715632932558948e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408935546875,0.0,0.0,9.98322866507806e-05,298.97808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5303955078125,0.0,0.0,0.0001051284998538,299.1709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5342712402344,0.0,0.0,7.764749170746654e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5343322753906,0.0,0.0,0.0001051285944413,298.6158752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.54248046875,0.0,0.0,0.0004986778949387,285.5335998535156,294.1499938964844,298.5950012207031,292.2002258300781,298.3205871582031,298.6604309082031,284.5191955566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637904051691,1.3323366410133984e-08,0.0010637770174071,-0.0339443050324916,0.0,0.0,0.0,-0.011417775414884,60.0,14.35926342010498,0.0,-7.715632932558948e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.979579772334546e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001050900755217,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.761911547277123e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001050901701091,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.00049849570496,285.5207214355469,294.1499938964844,298.5555114746094,292.2025146484375,298.3250732421875,298.6217041015625,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762889174484e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951675593853,60.0,14.302566528320312,0.0,-7.709977012382296e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.53173828125,0.0,0.0,9.979579772334546e-05,298.9785461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5213928222656,0.0,0.0,0.0001050900755217,299.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.52520751953125,0.0,0.0,7.761911547277123e-05,298.8035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.5252685546875,0.0,0.0,0.0001050901701091,298.617431640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5333251953125,0.0,0.0,0.00049849570496,285.5207214355469,294.1499938964844,298.5555114746094,292.2025146484375,298.3250732421875,298.6217041015625,284.5357360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010634002974256,1.3277762889174484e-08,0.0010633870260789,-0.0338250063359737,0.0,0.0,0.0,-0.0113951675593853,60.0,14.302566528320312,0.0,-7.709977012382296e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,9.976369619835168e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001050562641466,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.759414438623935e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001050563587341,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0004983354010619,285.5080261230469,294.1499938964844,298.5157470703125,292.20416259765625,298.3287048339844,298.5826721191406,284.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237624330031394e-08,0.0010630438337102,-0.0337200015783309,0.0,0.0,0.0,-0.011375268921256,60.0,14.247480392456056,0.0,-7.705000371061035e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.87225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5226745605469,0.0,0.0,9.976369619835168e-05,298.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,0.0001050562641466,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5162353515625,0.0,0.0,7.759414438623935e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.51629638671875,0.0,0.0,0.0001050563587341,298.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5242004394531,0.0,0.0,0.0004983354010619,285.5080261230469,294.1499938964844,298.5157470703125,292.20416259765625,298.3287048339844,298.5826721191406,284.5518493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630571050569,1.3237624330031394e-08,0.0010630438337102,-0.0337200015783309,0.0,0.0,0.0,-0.011375268921256,60.0,14.247480392456056,0.0,-7.705000371061035e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.973556007025763e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001050266291713,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.757225830573589e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001050267237587,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0004981949459761,285.4954833984375,294.1499938964844,298.4757385253906,292.2052001953125,298.33154296875,298.5433349609375,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202426707437098e-08,0.001062742783688,-0.0336279235780239,0.0,0.0,0.0,-0.011357819661498,60.0,14.193950653076172,0.0,-7.700637638663468e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5136413574219,0.0,0.0,9.973556007025763e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5035705566406,0.0,0.0,0.0001050266291713,299.1719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5072937011719,0.0,0.0,7.757225830573589e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5073547363281,0.0,0.0,0.0001050267237587,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5151672363281,0.0,0.0,0.0004981949459761,285.4954833984375,294.1499938964844,298.4757385253906,292.2052001953125,298.33154296875,298.5433349609375,284.5675048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627560550346,1.3202426707437098e-08,0.001062742783688,-0.0336279235780239,0.0,0.0,0.0,-0.011357819661498,60.0,14.193950653076172,0.0,-7.700637638663468e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5091857910156,0.0,0.0,9.972277621272951e-05,298.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4991455078125,0.0,0.0,0.0001050131613737,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028381347656,0.0,0.0,7.75623120716773e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5028991699219,0.0,0.0,0.0001050132559612,298.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5106811523437,0.0,0.0,0.0004981310921721,285.4892578125,294.1499938964844,298.4556884765625,292.2055053710937,298.3326721191406,298.5235900878906,284.5751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626193834468,1.318642883774146e-08,0.0010626061121001,-0.0335860699415206,0.0,0.0,0.0,-0.0113498894497752,60.0,14.16770839691162,0.0,-7.698655224430696e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,9.971114195650443e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4947509765625,0.0,0.0,0.0001050009086611,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984130859375,0.0,0.0,7.755326078040525e-05,298.80535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4984741210937,0.0,0.0,0.0001050010032486,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5061950683594,0.0,0.0,0.0004980730009265,285.48309326171875,294.1499938964844,298.435546875,292.20562744140625,298.3336181640625,298.5037841796875,284.58282470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624948190525,1.3171868040728896e-08,0.0010624816641211,-0.0335479788482189,0.0,0.0,0.0,-0.0113426707684993,60.0,14.141818046569824,0.0,-7.6968511564246e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
