time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18217020,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,9.969107486540452e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001049797720042,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,7.753764657536522e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001049798665917,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.000497972825542,285.47088623046875,294.1499938964844,298.3951721191406,292.2054748535156,298.3348083496094,298.4639587402344,284.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622797999531,1.3146726374202444e-08,0.0010622666450217,-0.0334822051227092,0.0,0.0,0.0,-0.0113302068784832,60.0,14.091182708740234,0.0,-7.693736847613766e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8746032714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4958190917969,0.0,0.0,9.969107486540452e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4859924316406,0.0,0.0,0.0001049797720042,299.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896240234375,0.0,0.0,7.753764657536522e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4896850585937,0.0,0.0,0.0001049798665917,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.497314453125,0.0,0.0,0.000497972825542,285.47088623046875,294.1499938964844,298.3951721191406,292.2054748535156,298.3348083496094,298.4639587402344,284.59771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622797999531,1.3146726374202444e-08,0.0010622666450217,-0.0334822051227092,0.0,0.0,0.0,-0.0113302068784832,60.0,14.091182708740234,0.0,-7.693736847613766e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.967422374757008e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0001049620259436,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.752454257570207e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001049621132551,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.000497888715472,285.4588317871094,294.1499938964844,298.3546447753906,292.2047424316406,298.33526611328125,298.4239196777344,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.04188060760498,0.0,-7.691119918717959e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4870300292969,0.0,0.0,9.967422374757008e-05,298.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4773254394531,0.0,0.0,0.0001049620259436,299.17205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4808959960937,0.0,0.0,7.752454257570207e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.48095703125,0.0,0.0,0.0001049621132551,298.62359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4884948730469,0.0,0.0,0.000497888715472,285.4588317871094,294.1499938964844,298.3546447753906,292.2047424316406,298.33526611328125,298.4239196777344,284.6122741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620990069583,1.3125599274133036e-08,0.0010620858520269,-0.0334269329905509,0.0,0.0,0.0,-0.0113197332248091,60.0,14.04188060760498,0.0,-7.691119918717959e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.96611634036526e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001049482743837,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.751438533887267e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001049483616952,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004978235810995,285.44696044921875,294.1499938964844,298.3139953613281,292.2034606933594,298.3349304199219,298.3836669921875,284.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.3109203500505371e-08,0.0010619456879794,-0.0333840399980545,0.0,0.0,0.0,-0.0113116055727005,60.0,13.993829727172852,0.0,-7.689089187579158e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4783020019531,0.0,0.0,9.96611634036526e-05,298.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4687194824219,0.0,0.0,0.0001049482743837,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4722595214844,0.0,0.0,7.751438533887267e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,0.0001049483616952,298.62457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.479736328125,0.0,0.0,0.0004978235810995,285.44696044921875,294.1499938964844,298.3139953613281,292.2034606933594,298.3349304199219,298.3836669921875,284.62652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619588429108,1.3109203500505371e-08,0.0010619456879794,-0.0333840399980545,0.0,0.0,0.0,-0.0113116055727005,60.0,13.993829727172852,0.0,-7.689089187579158e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.965145727619527e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001049380516633,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.750683289486915e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001049381316988,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0004977751523256,285.4352722167969,294.1499938964844,298.2732238769531,292.20166015625,298.3338317871094,298.34326171875,284.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.309698394180714e-08,0.0010618411470204,-0.0333520695567131,0.0,0.0,0.0,-0.0113055473193526,60.0,13.946942329406738,0.0,-7.687575731551989e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4696655273437,0.0,0.0,9.965145727619527e-05,298.9786071777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.460205078125,0.0,0.0,0.0001049380516633,299.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.46368408203125,0.0,0.0,7.750683289486915e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4637451171875,0.0,0.0,0.0001049381316988,298.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4710693359375,0.0,0.0,0.0004977751523256,285.4352722167969,294.1499938964844,298.2732238769531,292.20166015625,298.3338317871094,298.34326171875,284.6404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.309698394180714e-08,0.0010618411470204,-0.0333520695567131,0.0,0.0,0.0,-0.0113055473193526,60.0,13.946942329406738,0.0,-7.687575731551989e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653625488281,0.0,0.0,9.964775381376968e-05,298.9784240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4559631347656,0.0,0.0,0.0001049341444741,299.1715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594421386719,0.0,0.0,7.750395161565393e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4595031738281,0.0,0.0,0.0001049342317855,298.6258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4667663574219,0.0,0.0,0.0004977566422894,285.4294738769531,294.1499938964844,298.2528076171875,292.2005615234375,298.3330383300781,298.322998046875,284.6473388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618143714964,1.309230324153532e-08,0.0010618013329803,-0.033339824527502,0.0,0.0,0.0,-0.0113032273948192,60.0,13.923895835876465,0.0,-7.686996639222343e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4610900878906,0.0,0.0,9.964498167391866e-05,298.97821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517517089844,0.0,0.0,0.000104931226815,299.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4552001953125,0.0,0.0,7.750179065624252e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.45526123046875,0.0,0.0,0.0001049313068506,298.62628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624938964844,0.0,0.0,0.0004977428470738,285.4237060546875,294.1499938964844,298.2323913574219,292.1993103027344,298.33203125,298.3027038574219,284.6541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617843363434,1.3088787831350146e-08,0.001061771181412,-0.0333306267857551,0.0,0.0,0.0,-0.0113014848902821,60.0,13.901101112365724,0.0,-7.686561076525322e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.964212222257628e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001049282072926,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,7.74995714891702e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001049282946041,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0004977286444045,285.412353515625,294.1499938964844,298.1914978027344,292.1965026855469,298.3294677734375,298.2620544433594,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617526713758,1.308510189090839e-08,0.0010617396328598,-0.0333209857344627,0.0,0.0,0.0,-0.0112996567040681,60.0,13.856298446655272,0.0,-7.686104908088964e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4526062011719,0.0,0.0,9.964212222257628e-05,298.9777526855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,0.0001049282072926,299.1709289550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4468078613281,0.0,0.0,7.74995714891702e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.44683837890625,0.0,0.0,0.0001049282946041,298.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4539794921875,0.0,0.0,0.0004977286444045,285.412353515625,294.1499938964844,298.1914978027344,292.1965026855469,298.3294677734375,298.2620544433594,284.6675720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617526713758,1.308510189090839e-08,0.0010617396328598,-0.0333209857344627,0.0,0.0,0.0,-0.0112996567040681,60.0,13.856298446655272,0.0,-7.686104908088964e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.96421731542796e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001049282582243,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.749960059300065e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001049283382599,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0004977289354428,285.4011535644531,294.1499938964844,298.15057373046875,292.1932067871094,298.326171875,298.2212829589844,284.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085041494775853e-08,0.0010617390507832,-0.0333208255469799,0.0,0.0,0.0,-0.0112996269017457,60.0,13.812448501586914,0.0,-7.686097092118872e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441833496094,0.0,0.0,9.96421731542796e-05,298.9771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,0.0001049282582243,299.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4384765625,0.0,0.0,7.749960059300065e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4385070800781,0.0,0.0,0.0001049283382599,298.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.445556640625,0.0,0.0,0.0004977289354428,285.4011535644531,294.1499938964844,298.15057373046875,292.1932067871094,298.326171875,298.2212829589844,284.68072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085041494775853e-08,0.0010617390507832,-0.0333208255469799,0.0,0.0,0.0,-0.0112996269017457,60.0,13.812448501586914,0.0,-7.686097092118872e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.964549099095166e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.000104931743408,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.750218355795369e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001049318307195,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004977455246262,285.39013671875,294.1499938964844,298.109619140625,292.1894226074219,298.3221740722656,298.1804504394531,284.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089054284876056e-08,0.0010617733933031,-0.0333313271403312,0.0,0.0,0.0,-0.0113016162067651,60.0,13.769466400146484,0.0,-7.686594472033903e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4358825683594,0.0,0.0,9.964549099095166e-05,298.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4269104003906,0.0,0.0,0.000104931743408,299.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.43023681640625,0.0,0.0,7.750218355795369e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4302673339844,0.0,0.0,0.0001049318307195,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4372253417969,0.0,0.0,0.0004977455246262,285.39013671875,294.1499938964844,298.109619140625,292.1894226074219,298.3221740722656,298.1804504394531,284.69366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617864318192,1.3089054284876056e-08,0.0010617733933031,-0.0333313271403312,0.0,0.0,0.0,-0.0113016162067651,60.0,13.769466400146484,0.0,-7.686594472033903e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.96519302134402e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001049385246005,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,7.750718941679224e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.000104938611912,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0004977777716703,285.3793029785156,294.1499938964844,298.0687255859375,292.1852111816406,298.3175048828125,298.1395568847656,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096963513703486e-08,0.0010618410306051,-0.0333520174026489,0.0,0.0,0.0,-0.0113055370748043,60.0,13.727307319641112,0.0,-7.68757359992378e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218040,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4276428222656,0.0,0.0,9.96519302134402e-05,298.975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4187927246094,0.0,0.0,0.0001049385246005,299.1693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42205810546875,0.0,0.0,7.750718941679224e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.422119140625,0.0,0.0,0.000104938611912,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4289855957031,0.0,0.0,0.0004977777716703,285.3793029785156,294.1499938964844,298.0687255859375,292.1852111816406,298.3175048828125,298.1395568847656,284.7064208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618540691211,1.3096963513703486e-08,0.0010618410306051,-0.0333520174026489,0.0,0.0,0.0,-0.0113055370748043,60.0,13.727307319641112,0.0,-7.68757359992378e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4235534667969,0.0,0.0,9.965625213226303e-05,298.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4147644042969,0.0,0.0,0.00010494307935,299.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.41802978515625,0.0,0.0,7.751055090921e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4180908203125,0.0,0.0,0.0001049431593855,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4248962402344,0.0,0.0,0.0004977994249202,285.3739624023437,294.1499938964844,298.0482788085937,292.1829528808594,298.3149108886719,298.1191101074219,284.71270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618998203426,1.3102293472400106e-08,0.0010618866654112,-0.033365961164236,0.0,0.0,0.0,-0.011308180168271,60.0,13.706517219543455,0.0,-7.688233694125304e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.41949462890625,0.0,0.0,9.966145444195718e-05,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4107666015625,0.0,0.0,0.0001049485508701,299.1686096191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140014648437,0.0,0.0,7.751459634164348e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140625,0.0,0.0,0.0001049486309057,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4208068847656,0.0,0.0,0.0004978253855369,285.3686218261719,294.1499938964844,298.02783203125,292.1805725097656,298.3121643066406,298.0986633300781,284.71893310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619546519592,1.310871233783928e-08,0.0010619414970278,-0.0333827547729015,0.0,0.0,0.0,-0.0113113615661859,60.0,13.685911178588867,0.0,-7.689028080903881e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.967445657821372e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001049622369464,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.75247099227272e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001049623169819,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004978904034942,285.358154296875,294.1499938964844,297.987060546875,292.175537109375,298.30615234375,298.0577697753906,284.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620921384543,1.3124799913555309e-08,0.0010620789835229,-0.0334248393774032,0.0,0.0,0.0,-0.0113193364813923,60.0,13.64525318145752,0.0,-7.691020442734954e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4114685058594,0.0,0.0,9.967445657821372e-05,298.9742126464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40283203125,0.0,0.0,0.0001049622369464,299.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060363769531,0.0,0.0,7.75247099227272e-05,298.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0001049623169819,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4127502441406,0.0,0.0,0.0004978904034942,285.358154296875,294.1499938964844,297.987060546875,292.175537109375,298.30615234375,298.0577697753906,284.73126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620921384543,1.3124799913555309e-08,0.0010620789835229,-0.0334248393774032,0.0,0.0,0.0,-0.0113193364813923,60.0,13.64525318145752,0.0,-7.691020442734954e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.969051461666822e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001049791462719,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.753719546599314e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001049792263074,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0004979706718586,285.34783935546875,294.1499938964844,297.94635009765625,292.17010498046875,298.2994689941406,298.01690673828125,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292001187801,60.0,13.605299949645996,0.0,-7.693485315485304e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40350341796875,0.0,0.0,9.969051461666822e-05,298.9732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3949890136719,0.0,0.0,0.0001049791462719,299.1670837402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39813232421875,0.0,0.0,7.753719546599314e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.398193359375,0.0,0.0,0.0001049792263074,298.6302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.40478515625,0.0,0.0,0.0004979706718586,285.34783935546875,294.1499938964844,297.94635009765625,292.17010498046875,298.2994689941406,298.01690673828125,284.7434387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622622212395,1.3144696886513433e-08,0.0010622490663081,-0.0334768965840339,0.0,0.0,0.0,-0.0113292001187801,60.0,13.605299949645996,0.0,-7.693485315485304e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.971001418307424e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001049996790243,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,7.75523585616611e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001049997517839,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.000498068111483,285.3376770019531,294.1499938964844,297.90576171875,292.164306640625,298.29217529296875,297.97607421875,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624690912663,1.3168879320346605e-08,0.001062455936335,-0.0335401594638824,0.0,0.0,0.0,-0.0113411890342831,60.0,13.566011428833008,0.0,-7.696480963659269e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3956298828125,0.0,0.0,9.971001418307424e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3872375488281,0.0,0.0,0.0001049996790243,299.166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3903503417969,0.0,0.0,7.75523585616611e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.390380859375,0.0,0.0,0.0001049997517839,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3968811035156,0.0,0.0,0.000498068111483,285.3376770019531,294.1499938964844,297.90576171875,292.164306640625,298.29217529296875,297.97607421875,284.75543212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624690912663,1.3168879320346605e-08,0.001062455936335,-0.0335401594638824,0.0,0.0,0.0,-0.0113411890342831,60.0,13.566011428833008,0.0,-7.696480963659269e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.97328243101947e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001050236969604,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.757009734632447e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001050237697199,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0004981821402907,285.3277282714844,294.1499938964844,297.8653259277344,292.1581726074219,298.28424072265625,297.93536376953125,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197193560188223e-08,0.0010626979637891,-0.033614233136177,0.0,0.0,0.0,-0.0113552249968051,60.0,13.527368545532228,0.0,-7.699988913145719e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.87603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3878479003906,0.0,0.0,9.97328243101947e-05,298.97125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.37957763671875,0.0,0.0,0.0001050236969604,299.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.38262939453125,0.0,0.0,7.757009734632447e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3826904296875,0.0,0.0,0.0001050237697199,298.6308898925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890991210937,0.0,0.0,0.0004981821402907,285.3277282714844,294.1499938964844,297.8653259277344,292.1581726074219,298.28424072265625,297.93536376953125,284.76727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627111187204,1.3197193560188223e-08,0.0010626979637891,-0.033614233136177,0.0,0.0,0.0,-0.0113552249968051,60.0,13.527368545532228,0.0,-7.699988913145719e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3840026855469,0.0,0.0,9.974547720048577e-05,298.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.37579345703125,0.0,0.0,0.0001050370192388,299.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788146972656,0.0,0.0,7.757994171697646e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3788757324219,0.0,0.0,0.0001050370919983,298.63104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.38525390625,0.0,0.0,0.0004982453538104,285.32281494140625,294.1499938964844,297.8451538085937,292.15496826171875,298.2800598144531,297.9150085449219,284.77313232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628455784171,1.32129045482543e-08,0.0010628324234858,-0.0336553305387496,0.0,0.0,0.0,-0.0113630136474967,60.0,13.508286476135254,0.0,-7.701936510784435e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.38018798828125,0.0,0.0,9.975899592973292e-05,298.9701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.3720092773437,0.0,0.0,0.0001050512582878,299.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750305175781,0.0,0.0,7.759045547572896e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3750915527344,0.0,0.0,0.0001050513310474,298.6311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.38140869140625,0.0,0.0,0.0004983129329048,285.31793212890625,294.1499938964844,297.8250427246094,292.1517028808594,298.27569580078125,297.89471435546875,284.7789611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629892349243,1.3229697337635573e-08,0.0010629759635776,-0.0336992628872394,0.0,0.0,0.0,-0.0113713387399911,60.0,13.48935604095459,0.0,-7.704017690457476e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.978855086956172e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001050823702826,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.761344022583216e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001050824430421,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0004984606057405,285.308349609375,294.1499938964844,297.78497314453125,292.1448974609375,298.2665710449219,297.8542175292969,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633030906319,1.3266411968970717e-08,0.0010632898192852,-0.0337953120470047,0.0,0.0,0.0,-0.0113895395770668,60.0,13.45192527770996,0.0,-7.708569427222758e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3725891113281,0.0,0.0,9.978855086956172e-05,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3645324707031,0.0,0.0,0.0001050823702826,299.16339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675231933594,0.0,0.0,7.761344022583216e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3675537109375,0.0,0.0,0.0001050824430421,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3738098144531,0.0,0.0,0.0004984606057405,285.308349609375,294.1499938964844,297.78497314453125,292.1448974609375,298.2665710449219,297.8542175292969,284.79052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633030906319,1.3266411968970717e-08,0.0010632898192852,-0.0337953120470047,0.0,0.0,0.0,-0.0113895395770668,60.0,13.45192527770996,0.0,-7.708569427222758e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.98212635749951e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001051168219419,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.763888424960896e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001051168947014,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004986240528523,285.29888916015625,294.1499938964844,297.7451171875,292.1378173828125,298.2568664550781,297.8138732910156,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307070112489328e-08,0.0010636374354362,-0.0339016765356063,0.0,0.0,0.0,-0.0114096952602267,60.0,13.415063858032228,0.0,-7.713611438475709e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3651123046875,0.0,0.0,9.98212635749951e-05,298.9677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3571472167969,0.0,0.0,0.0001051168219419,299.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.360107421875,0.0,0.0,7.763888424960896e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.3601379394531,0.0,0.0,0.0001051168947014,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3663330078125,0.0,0.0,0.0004986240528523,285.29888916015625,294.1499938964844,297.7451171875,292.1378173828125,298.2568664550781,297.8138732910156,284.8019714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636507067829,1.3307070112489328e-08,0.0010636374354362,-0.0339016765356063,0.0,0.0,0.0,-0.0114096952602267,60.0,13.415063858032228,0.0,-7.713611438475709e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.985698852688074e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001051544386427,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.766667113173753e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001051545114023,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0004988025757484,285.2896423339844,294.1499938964844,297.7055053710937,292.1304626464844,298.24658203125,297.7737121582031,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351484362544852e-08,0.001064017182216,-0.0340178608894348,0.0,0.0,0.0,-0.0114317126572132,60.0,13.378732681274414,0.0,-7.719120986848793e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.8743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.35772705078125,0.0,0.0,9.985698852688074e-05,298.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3498840332031,0.0,0.0,0.0001051544386427,299.1612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.352783203125,0.0,0.0,7.766667113173753e-05,298.7997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.35284423828125,0.0,0.0,0.0001051545114023,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3589172363281,0.0,0.0,0.0004988025757484,285.2896423339844,294.1499938964844,297.7055053710937,292.1304626464844,298.24658203125,297.7737121582031,284.8132629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064030569978,1.3351484362544852e-08,0.001064017182216,-0.0340178608894348,0.0,0.0,0.0,-0.0114317126572132,60.0,13.378732681274414,0.0,-7.719120986848793e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,9.989542741095649e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.000105194907519,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.76965607656166e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0001051949802786,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0004989946028217,285.28057861328125,294.1499938964844,297.6661682128906,292.12286376953125,298.2357788085937,297.7337646484375,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.3399271026059978e-08,0.0010644257999956,-0.0341428704559803,0.0,0.0,0.0,-0.0114554027095437,60.0,13.3428955078125,0.0,-7.725051176521448e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3504638671875,0.0,0.0,9.989542741095649e-05,298.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3426818847656,0.0,0.0,0.000105194907519,299.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3455505371094,0.0,0.0,7.76965607656166e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3456115722656,0.0,0.0,0.0001051949802786,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.35162353515625,0.0,0.0,0.0004989946028217,285.28057861328125,294.1499938964844,297.6661682128906,292.12286376953125,298.2357788085937,297.7337646484375,284.824462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644391877576,1.3399271026059978e-08,0.0010644257999956,-0.0341428704559803,0.0,0.0,0.0,-0.0114554027095437,60.0,13.3428955078125,0.0,-7.725051176521448e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.87353515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3468322753906,0.0,0.0,9.99156036414206e-05,298.9645080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.3391418457031,0.0,0.0,0.0001052161533152,299.1595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.34197998046875,0.0,0.0,7.771225500619039e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.342041015625,0.0,0.0,0.0001052162260748,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3479919433594,0.0,0.0,0.0004990954184904,285.2760925292969,294.1499938964844,297.6466064453125,292.11895751953125,298.23016357421875,297.7138671875,284.8299865722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646538576111,1.3424358513702828e-08,0.0010646403534337,-0.0342084988951683,0.0,0.0,0.0,-0.0114678405225276,60.0,13.325161933898926,0.0,-7.728165485332283e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
