time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18219360,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.34326171875,0.0,0.0,9.993626736104488e-05,298.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3356018066406,0.0,0.0,0.0001052379157044,299.158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.33843994140625,0.0,0.0,7.772832759656012e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3385009765625,0.0,0.0,0.000105237988464,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.34442138671875,0.0,0.0,0.0004991986788809,285.27166748046875,294.1499938964844,297.6271057128906,292.114990234375,298.2243957519531,297.6940612792969,284.83551025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648736497387,1.3450061508990533e-08,0.0010648601455613,-0.0342757366597652,0.0,0.0,0.0,-0.011480581946671,60.0,13.307534217834473,0.0,-7.731357243301319e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.997985034715384e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001052838051691,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.776221900712699e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001052838779287,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0004994164337404,285.262939453125,294.1499938964844,297.58837890625,292.10693359375,298.2125244140625,297.6546630859375,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653369827196,1.3504261708874312e-08,0.0010653234785422,-0.0344175212085247,0.0,0.0,0.0,-0.0115074515342712,60.0,13.272746086120604,0.0,-7.73808892517991e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.87261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.336181640625,0.0,0.0,9.997985034715384e-05,298.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3286437988281,0.0,0.0,0.0001052838051691,299.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314208984375,0.0,0.0,7.776221900712699e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3314514160156,0.0,0.0,0.0001052838779287,298.6317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3373107910156,0.0,0.0,0.0004994164337404,285.262939453125,294.1499938964844,297.58837890625,292.10693359375,298.2125244140625,297.6546630859375,284.84649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653369827196,1.3504261708874312e-08,0.0010653234785422,-0.0344175212085247,0.0,0.0,0.0,-0.0115074515342712,60.0,13.272746086120604,0.0,-7.73808892517991e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001000249612843,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001053313098964,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.779730367474258e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.000105331382656,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004996418138034,285.2543640136719,294.1499938964844,297.54998779296875,292.09869384765625,298.2001953125,297.6155700683594,284.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658167302608,1.3560374156895705e-08,0.0010658032260835,-0.0345643013715744,0.0,0.0,0.0,-0.0115352682769298,60.0,13.238332748413086,0.0,-7.745060770503187e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3291931152344,0.0,0.0,0.0001000249612843,298.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3217468261719,0.0,0.0,0.0001053313098964,299.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3244934082031,0.0,0.0,7.779730367474258e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.32452392578125,0.0,0.0,0.000105331382656,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.330322265625,0.0,0.0,0.0004996418138034,285.2543640136719,294.1499938964844,297.54998779296875,292.09869384765625,298.2001953125,297.6155700683594,284.8573913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658167302608,1.3560374156895705e-08,0.0010658032260835,-0.0345643013715744,0.0,0.0,0.0,-0.0115352682769298,60.0,13.238332748413086,0.0,-7.745060770503187e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001000809570541,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001053902669809,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,7.784085028106347e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001053903397405,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004999215598218,285.2459716796875,294.1499938964844,297.513671875,292.0914306640625,298.1873779296875,297.5773010253906,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630041983958565e-08,0.0010663988068699,-0.0347465425729751,0.0,0.0,0.0,-0.0115698045119643,60.0,13.20580768585205,0.0,-7.753722286452104e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.8712463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3222961425781,0.0,0.0,0.0001000809570541,298.9594421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.31494140625,0.0,0.0,0.0001053902669809,299.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3176574707031,0.0,0.0,7.784085028106347e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3177185058594,0.0,0.0,0.0001053903397405,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3233947753906,0.0,0.0,0.0004999215598218,285.2459716796875,294.1499938964844,297.513671875,292.0914306640625,298.1873779296875,297.5773010253906,284.8681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664124274626,1.3630041983958565e-08,0.0010663988068699,-0.0347465425729751,0.0,0.0,0.0,-0.0115698045119643,60.0,13.20580768585205,0.0,-7.753722286452104e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001001610216917,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001054745807778,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,7.790312520228326e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001054746462614,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0005003215628676,285.2377624511719,294.1499938964844,297.4809875488281,292.0862731933594,298.1741943359375,297.5408935546875,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264820449,1.3729709813503632e-08,0.001067251083441,-0.0350072495639324,0.0,0.0,0.0,-0.0116192139685153,60.0,13.178404808044434,0.0,-7.766121257191116e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.8705139160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3155212402344,0.0,0.0,0.0001001610216917,298.9579162597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3082580566406,0.0,0.0,0.0001054745807778,299.15386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109436035156,0.0,0.0,7.790312520228326e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3109741210937,0.0,0.0,0.0001054746462614,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.31658935546875,0.0,0.0,0.0005003215628676,285.2377624511719,294.1499938964844,297.4809875488281,292.0862731933594,298.1741943359375,297.5408935546875,284.8788757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001067264820449,1.3729709813503632e-08,0.001067251083441,-0.0350072495639324,0.0,0.0,0.0,-0.0116192139685153,60.0,13.178404808044434,0.0,-7.766121257191116e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3121643066406,0.0,0.0,0.0001002086792141,298.9571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.304931640625,0.0,0.0,0.0001055247630574,299.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076171875,0.0,0.0,7.794019620632753e-05,298.793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3076477050781,0.0,0.0,0.000105524835817,298.6314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.313232421875,0.0,0.0,0.0005005596322007,285.2337341308594,294.1499938964844,297.4659118652344,292.0844421386719,298.1674499511719,297.5237121582031,284.8841857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677723912522,1.3789047237366958e-08,0.0010677585378289,-0.0351624563336372,0.0,0.0,0.0,-0.0116486307233572,60.0,13.16716766357422,0.0,-7.773507348929344e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.308837890625,0.0,0.0,0.000100259167084,298.9563903808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3016662597656,0.0,0.0,0.0001055779357557,299.1524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043212890625,0.0,0.0,7.797946454957128e-05,298.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3043518066406,0.0,0.0,0.0001055780012393,298.6313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3099060058594,0.0,0.0,0.0005008118459954,285.229736328125,294.1499938964844,297.4516296386719,292.0830993652344,298.16064453125,297.50714111328125,284.8894958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683101136237,1.3851913394091753e-08,0.0010682962602004,-0.0353268943727016,0.0,0.0,0.0,-0.0116797965019941,60.0,13.157244682312012,0.0,-7.781336819334683e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001003663346637,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001056907785823,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.806281064404175e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001056908440659,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0005013471818529,285.2218322753906,294.1499938964844,297.4254455566406,292.081787109375,298.1469116210937,297.4757385253906,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985344438083304e-08,0.001069436664693,-0.0356758944690227,0.0,0.0,0.0,-0.011745941825211,60.0,13.14064121246338,0.0,-7.797967782607884e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.30224609375,0.0,0.0,0.0001003663346637,298.954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.295166015625,0.0,0.0,0.0001056907785823,299.1511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.2977905273437,0.0,0.0,7.806281064404175e-05,298.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2978210449219,0.0,0.0,0.0001056908440659,298.6311950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.30328369140625,0.0,0.0,0.0005013471818529,285.2218322753906,294.1499938964844,297.4254455566406,292.081787109375,298.1469116210937,297.4757385253906,284.9000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694506345316,1.3985344438083304e-08,0.001069436664693,-0.0356758944690227,0.0,0.0,0.0,-0.011745941825211,60.0,13.14064121246338,0.0,-7.797967782607884e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001004788500722,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001058092675521,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.815032586222515e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001058093330357,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0005019092932343,285.2141418457031,294.1499938964844,297.402099609375,292.08221435546875,298.1329345703125,297.44732666015625,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125456360147837e-08,0.0010706348111853,-0.036042358726263,0.0,0.0,0.0,-0.011815401725471,60.0,13.12899684906006,0.0,-7.815450686621261e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8681945800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2957458496094,0.0,0.0,0.0001004788500722,298.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.28875732421875,0.0,0.0,0.0001058092675521,299.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913513183594,0.0,0.0,7.815032586222515e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2913818359375,0.0,0.0,0.0001058093330357,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2967834472656,0.0,0.0,0.0005019092932343,285.2141418457031,294.1499938964844,297.402099609375,292.08221435546875,298.1329345703125,297.44732666015625,284.9104919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706490138545,1.4125456360147837e-08,0.0010706348111853,-0.036042358726263,0.0,0.0,0.0,-0.011815401725471,60.0,13.12899684906006,0.0,-7.815450686621261e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001005884696496,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001059246933436,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.823557825759053e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001059247588273,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0005024569109082,285.20660400390625,294.1499938964844,297.3814392089844,292.084228515625,298.1188049316406,297.4217224121094,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718161938712,1.4261948066973671e-08,0.0010718018747866,-0.0363993346691131,0.0,0.0,0.0,-0.0118830660358071,60.0,13.121173858642578,0.0,-7.832500159565825e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.28936767578125,0.0,0.0,0.0001005884696496,298.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.282470703125,0.0,0.0,0.0001059246933436,299.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850341796875,0.0,0.0,7.823557825759053e-05,298.7900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2850646972656,0.0,0.0,0.0001059247588273,298.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.2903747558594,0.0,0.0,0.0005024569109082,285.20660400390625,294.1499938964844,297.3814392089844,292.084228515625,298.1188049316406,297.4217224121094,284.9208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718161938712,1.4261948066973671e-08,0.0010718018747866,-0.0363993346691131,0.0,0.0,0.0,-0.0118830660358071,60.0,13.121173858642578,0.0,-7.832500159565825e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220380,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001006887396215,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001060302820405,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.831356924725696e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001060303475242,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.000502957846038,285.19921875,294.1499938964844,297.3631591796875,292.08770751953125,298.1046142578125,297.3988342285156,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728838387876,1.438680108378776e-08,0.001072869519703,-0.0367258638143539,0.0,0.0,0.0,-0.0119449608027935,60.0,13.116170883178713,0.0,-7.848112204555947e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.8665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2830810546875,0.0,0.0,0.0001006887396215,298.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2762756347656,0.0,0.0,0.0001060302820405,299.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2787780761719,0.0,0.0,7.831356924725696e-05,298.7890014648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2788391113281,0.0,0.0,0.0001060303475242,298.630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2840881347656,0.0,0.0,0.000502957846038,285.19921875,294.1499938964844,297.3631591796875,292.08770751953125,298.1046142578125,297.3988342285156,284.93121337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728838387876,1.438680108378776e-08,0.001072869519703,-0.0367258638143539,0.0,0.0,0.0,-0.0119449608027935,60.0,13.116170883178713,0.0,-7.848112204555947e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.27996826171875,0.0,0.0,0.0001007326427497,298.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2732238769531,0.0,0.0,0.0001060765134752,299.146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757263183594,0.0,0.0,7.834771531634033e-05,298.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2757568359375,0.0,0.0,0.0001060765716829,298.6304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2809753417969,0.0,0.0,0.0005031771142967,285.19561767578125,294.1499938964844,297.3548583984375,292.0899658203125,298.09747314453125,297.3885803222656,284.9363708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733510134741,1.4441454254665588e-08,0.0010733365779742,-0.0368687957525253,0.0,0.0,0.0,-0.0119720539078116,60.0,13.114585876464844,0.0,-7.854951178387638e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.27691650390625,0.0,0.0,0.0001007731698337,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.27020263671875,0.0,0.0,0.0001061191869666,299.1455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2726745605469,0.0,0.0,7.837923476472497e-05,298.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2727355957031,0.0,0.0,0.0001061192524502,298.63037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2779235839844,0.0,0.0,0.000503379618749,285.1920471191406,294.1499938964844,297.3470458984375,292.092529296875,298.09033203125,297.3788452148437,284.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737820994108,1.4491909894331913e-08,0.0010737676639109,-0.0370007455348968,0.0,0.0,0.0,-0.0119970645755529,60.0,13.113329887390137,0.0,-7.861267903308544e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001008441468002,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001061939328792,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,7.843443745514378e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001061939910869,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005037342198193,285.1849975585937,294.1499938964844,297.3328552246094,292.0985412597656,298.0760803222656,297.3606872558594,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745384497568,1.4580264995345262e-08,0.0010745238978415,-0.0372318066656589,0.0,0.0,0.0,-0.0120408693328499,60.0,13.11143970489502,0.0,-7.872334606418009e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2708435058594,0.0,0.0,0.0001008441468002,298.9472045898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.26422119140625,0.0,0.0,0.0001061939328792,299.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.26666259765625,0.0,0.0,7.843443745514378e-05,298.7869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2666931152344,0.0,0.0,0.0001061939910869,298.6301574707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2718200683594,0.0,0.0,0.0005037342198193,285.1849975585937,294.1499938964844,297.3328552246094,292.0985412597656,298.0760803222656,297.3606872558594,284.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745384497568,1.4580264995345262e-08,0.0010745238978415,-0.0372318066656589,0.0,0.0,0.0,-0.0120408693328499,60.0,13.11143970489502,0.0,-7.872334606418009e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001008978506433,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001062504743458,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,7.847620145184919e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0001062505398294,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0005040024989284,285.1781616210937,294.1499938964844,297.3203430175781,292.1056213378906,298.06182861328125,297.34478759765625,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647086210572981e-08,0.0010750951478257,-0.0374065488576889,0.0,0.0,0.0,-0.0120739955455064,60.0,13.110513687133787,0.0,-7.880709773644412e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.8641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2648620605469,0.0,0.0,0.0001008978506433,298.9457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2583312988281,0.0,0.0,0.0001062504743458,299.14276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2607421875,0.0,0.0,7.847620145184919e-05,298.78594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.26080322265625,0.0,0.0,0.0001062505398294,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2658386230469,0.0,0.0,0.0005040024989284,285.1781616210937,294.1499938964844,297.3203430175781,292.1056213378906,298.06182861328125,297.34478759765625,284.9618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751098161563,1.4647086210572981e-08,0.0010750951478257,-0.0374065488576889,0.0,0.0,0.0,-0.0120739955455064,60.0,13.110513687133787,0.0,-7.880709773644412e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001009411935228,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001062961237039,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,7.850991823943332e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001062961819116,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.000504219031427,285.1714782714844,294.1499938964844,297.30926513671875,292.1136169433594,298.0476379394531,297.33074951171875,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075570937246,1.4701011075146653e-08,0.0010755562689155,-0.0375475659966468,0.0,0.0,0.0,-0.0121007282286882,60.0,13.110560417175291,0.0,-7.887471298317905e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2590026855469,0.0,0.0,0.0001009411935228,298.9442749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2525634765625,0.0,0.0,0.0001062961237039,299.141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.25494384765625,0.0,0.0,7.850991823943332e-05,298.78497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2550048828125,0.0,0.0,0.0001062961819116,298.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2599792480469,0.0,0.0,0.000504219031427,285.1714782714844,294.1499938964844,297.30926513671875,292.1136169433594,298.0476379394531,297.33074951171875,284.9719543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075570937246,1.4701011075146653e-08,0.0010755562689155,-0.0375475659966468,0.0,0.0,0.0,-0.0121007282286882,60.0,13.110560417175291,0.0,-7.887471298317905e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001009836778393,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001063408562913,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.854295836295933e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.000106340914499,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0005044313147664,285.1649475097656,294.1499938964844,297.2994079589844,292.1224060058594,298.03350830078125,297.3183288574219,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760228615254,1.4753858579297232e-08,0.0010760080767795,-0.0376857593655586,0.0,0.0,0.0,-0.0121269263327121,60.0,13.11205005645752,0.0,-7.894100662042548e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2532653808594,0.0,0.0,0.0001009836778393,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2469177246094,0.0,0.0,0.0001063408562913,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.249267578125,0.0,0.0,7.854295836295933e-05,298.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2492980957031,0.0,0.0,0.000106340914499,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.25421142578125,0.0,0.0,0.0005044313147664,285.1649475097656,294.1499938964844,297.2994079589844,292.1224060058594,298.03350830078125,297.3183288574219,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760228615254,1.4753858579297232e-08,0.0010760080767795,-0.0376857593655586,0.0,0.0,0.0,-0.0121269263327121,60.0,13.11205005645752,0.0,-7.894100662042548e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8621520996094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2504577636719,0.0,0.0,0.0001010106789181,298.9421691894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.244140625,0.0,0.0,0.0001063692834577,299.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2464599609375,0.0,0.0,7.856395677663386e-05,298.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2465209960937,0.0,0.0,0.0001063693489413,298.6293640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.2514038085937,0.0,0.0,0.0005045661819167,285.16180419921875,294.1499938964844,297.2948303222656,292.1270446777344,298.0264892578125,297.31280517578125,284.98699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763104073703,1.4787459257092904e-08,0.0010762956226244,-0.0377736240625381,0.0,0.0,0.0,-0.0121435848996043,60.0,13.113937377929688,0.0,-7.898317022636547e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2476501464844,0.0,0.0,0.0001010418127407,298.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.24139404296875,0.0,0.0,0.0001064020761987,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.24371337890625,0.0,0.0,7.858817843953148e-05,298.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2437438964844,0.0,0.0,0.0001064021344063,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.24859619140625,0.0,0.0,0.0005047217709943,285.1586608886719,294.1499938964844,297.2904663085937,292.1318359375,298.0195007324219,297.3074951171875,284.99200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766425402835,1.4826214922436522e-08,0.0010766277555376,-0.0378749668598175,0.0,0.0,0.0,-0.0121628018096089,60.0,13.116496086120604,0.0,-7.903182108748298e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001011161293718,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001064803218469,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.864597137086093e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001064803800545,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.000505092961248,285.1524963378906,294.1499938964844,297.2822570800781,292.1418151855469,298.0055847167969,297.2974548339844,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.491872403391881e-08,0.0010774176334962,-0.0381168685853481,0.0,0.0,0.0,-0.0122086564078927,60.0,13.123373031616213,0.0,-7.91480019302071e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8609924316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2421264648437,0.0,0.0,0.0001011161293718,298.9400939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2359313964844,0.0,0.0,0.0001064803218469,299.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382202148437,0.0,0.0,7.864597137086093e-05,298.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.2382507324219,0.0,0.0,0.0001064803800545,298.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2430419921875,0.0,0.0,0.000505092961248,285.1524963378906,294.1499938964844,297.2822570800781,292.1418151855469,298.0055847167969,297.2974548339844,285.001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010774326510727,1.491872403391881e-08,0.0010774176334962,-0.0381168685853481,0.0,0.0,0.0,-0.0122086564078927,60.0,13.123373031616213,0.0,-7.91480019302071e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001011967251542,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001065651958924,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.870865374570712e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001065652541001,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0005054956418462,285.146484375,294.1499938964844,297.2745056152344,292.1521301269531,297.99176025390625,297.2882995605469,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782906319946,1.5019065102706012e-08,0.001078275614418,-0.0383792445063591,0.0,0.0,0.0,-0.012258400209248,60.0,13.132631301879885,0.0,-7.927411616037716e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.2366943359375,0.0,0.0,0.0001011967251542,298.938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2305908203125,0.0,0.0,0.0001065651958924,299.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328491210937,0.0,0.0,7.870865374570712e-05,298.78125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2328796386719,0.0,0.0,0.0001065652541001,298.6287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.23760986328125,0.0,0.0,0.0005054956418462,285.146484375,294.1499938964844,297.2745056152344,292.1521301269531,297.99176025390625,297.2882995605469,285.01190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782906319946,1.5019065102706012e-08,0.001078275614418,-0.0383792445063591,0.0,0.0,0.0,-0.012258400209248,60.0,13.132631301879885,0.0,-7.927411616037716e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001012700304272,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001066423865268,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.876567542552948e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001066424447344,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.000505861826241,285.1405944824219,294.1499938964844,297.2669677734375,292.1627197265625,297.9779968261719,297.27960205078125,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110327211687036e-08,0.0010790559463202,-0.038617867976427,0.0,0.0,0.0,-0.0123036419972777,60.0,13.142499923706056,0.0,-7.938891144476656e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.85943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2313537597656,0.0,0.0,0.0001012700304272,298.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.225341796875,0.0,0.0,0.0001066423865268,299.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2275695800781,0.0,0.0,7.876567542552948e-05,298.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.22760009765625,0.0,0.0,0.0001066424447344,298.6285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2322692871094,0.0,0.0,0.000505861826241,285.1405944824219,294.1499938964844,297.2669677734375,292.1627197265625,297.9779968261719,297.27960205078125,285.02178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790710803121,1.5110327211687036e-08,0.0010790559463202,-0.038617867976427,0.0,0.0,0.0,-0.0123036419972777,60.0,13.142499923706056,0.0,-7.938891144476656e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000101334611827,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001067103949026,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.881590136094019e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0001067104458343,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0005061844713054,285.1348571777344,294.1499938964844,297.2594299316406,292.1733703613281,297.96435546875,297.2713928222656,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,13.152645111083984,0.0,-7.949008562491144e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8586730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2261047363281,0.0,0.0,0.000101334611827,298.93603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2201538085937,0.0,0.0,0.0001067103949026,299.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.22235107421875,0.0,0.0,7.881590136094019e-05,298.77947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2223815917969,0.0,0.0,0.0001067104458343,298.6283264160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2269897460937,0.0,0.0,0.0005061844713054,285.1348571777344,294.1499938964844,297.2594299316406,292.1733703613281,297.96435546875,297.2713928222656,285.0316772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797585127875,1.5190712687740415e-08,0.0010797433787956,-0.0388280525803566,0.0,0.0,0.0,-0.0123434932902455,60.0,13.152645111083984,0.0,-7.949008562491144e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
