time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18221700,298.8582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.2235107421875,0.0,0.0,0.0001013631699606,298.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2176208496094,0.0,0.0,0.0001067404664354,299.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198181152344,0.0,0.0,7.883811485953629e-05,298.779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.2198486328125,0.0,0.0,0.0001067405246431,298.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.2243957519531,0.0,0.0,0.0005063271382823,285.1320495605469,294.1499938964844,297.2555847167969,292.1787109375,297.95758056640625,297.26739501953125,285.0365905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800624731928,1.5226259364453654e-08,0.0010800472227856,-0.0389209911227226,0.0,0.0,0.0,-0.0123611148446798,60.0,13.15762424468994,0.0,-7.953484981726433e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.85791015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2209777832031,0.0,0.0,0.0001013889486785,298.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2151184082031,0.0,0.0,0.0001067676130332,299.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.21728515625,0.0,0.0,7.885816012276337e-05,298.77862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2173156738281,0.0,0.0,0.0001067676712409,298.6280822753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2218322753906,0.0,0.0,0.0005064559518359,285.1292724609375,294.1499938964844,297.2516174316406,292.1839904785156,297.9508056640625,297.2633972167969,285.04150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803368641063,1.525834214533006e-08,0.0010803216136991,-0.0390048772096633,0.0,0.0,0.0,-0.0123770199716091,60.0,13.162410736083984,0.0,-7.957525838264702e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001014322115224,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001068131678039,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.889181142672896e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001068132187356,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0005066720768809,285.1238708496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9373779296875,297.2553405761719,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.531216398120705e-08,0.0010807818034663,-0.0391455963253974,0.0,0.0,0.0,-0.0124037014320492,60.0,13.171220779418944,0.0,-7.964307968677532e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.2159423828125,0.0,0.0,0.0001014322115224,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.21014404296875,0.0,0.0,0.0001068131678039,299.1303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2122802734375,0.0,0.0,7.889181142672896e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.2123107910156,0.0,0.0,0.0001068132187356,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.216796875,0.0,0.0,0.0005066720768809,285.1238708496094,294.1499938964844,297.24334716796875,292.1944274902344,297.9373779296875,297.2553405761719,285.0513000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010807971702888,1.531216398120705e-08,0.0010807818034663,-0.0391455963253974,0.0,0.0,0.0,-0.0124037014320492,60.0,13.171220779418944,0.0,-7.964307968677532e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001014628578559,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001068454366759,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.891564746387303e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001068454876076,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005068252212367,285.1186218261719,294.1499938964844,297.2343139648437,292.2045288085937,297.92401123046875,297.2469177246094,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.5350273940839543e-08,0.0010811077663674,-0.0392452329397201,0.0,0.0,0.0,-0.0124225942417979,60.0,13.17857265472412,0.0,-7.969111237571269e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.21099853515625,0.0,0.0,0.0001014628578559,298.9320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.205322265625,0.0,0.0,0.0001068454366759,299.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074279785156,0.0,0.0,7.891564746387303e-05,298.77691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2074584960937,0.0,0.0,0.0001068454876076,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.2118835449219,0.0,0.0,0.0005068252212367,285.1186218261719,294.1499938964844,297.2343139648437,292.2045288085937,297.92401123046875,297.2469177246094,285.06109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811231331899,1.5350273940839543e-08,0.0010811077663674,-0.0392452329397201,0.0,0.0,0.0,-0.0124225942417979,60.0,13.17857265472412,0.0,-7.969111237571269e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001014797890093,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.000106863262772,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.892880967119709e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001068633137037,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0005069097969681,285.113525390625,294.1499938964844,297.2242736816406,292.21417236328125,297.9107360839844,297.2378845214844,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813028784468,1.5371288242249648e-08,0.0010812875116243,-0.0393001772463321,0.0,0.0,0.0,-0.0124330120161175,60.0,13.184011459350586,0.0,-7.97176085143292e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2062072753906,0.0,0.0,0.0001014797890093,298.9307556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.2005920410156,0.0,0.0,0.000106863262772,299.1275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.2026672363281,0.0,0.0,7.892880967119709e-05,298.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.20269775390625,0.0,0.0,0.0001068633137037,298.6273498535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.2070617675781,0.0,0.0,0.0005069097969681,285.113525390625,294.1499938964844,297.2242736816406,292.21417236328125,297.9107360839844,297.2378845214844,285.0708312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813028784468,1.5371288242249648e-08,0.0010812875116243,-0.0393001772463321,0.0,0.0,0.0,-0.0124330120161175,60.0,13.184011459350586,0.0,-7.97176085143292e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001014819863485,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001068655765266,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.893051952123642e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001068656274583,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0005069208564236,285.108642578125,294.1499938964844,297.2130432128906,292.22320556640625,297.8974914550781,297.2279663085937,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813256958499,1.5373954553865588e-08,0.0010813103290274,-0.0393071472644805,0.0,0.0,0.0,-0.0124343335628509,60.0,13.18708324432373,0.0,-7.972096938146933e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.8548278808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.2015075683594,0.0,0.0,0.0001014819863485,298.9294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1959533691406,0.0,0.0,0.0001068655765266,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1980285644531,0.0,0.0,7.893051952123642e-05,298.7752380371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.19805908203125,0.0,0.0,0.0001068656274583,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.2023620605469,0.0,0.0,0.0005069208564236,285.108642578125,294.1499938964844,297.2130432128906,292.22320556640625,297.8974914550781,297.2279663085937,285.08056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813256958499,1.5373954553865588e-08,0.0010813103290274,-0.0393071472644805,0.0,0.0,0.0,-0.0124343335628509,60.0,13.18708324432373,0.0,-7.972096938146933e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8544311523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.19921875,0.0,0.0,0.0001014777371892,298.92877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1936950683594,0.0,0.0,0.0001068611018126,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957397460937,0.0,0.0,7.892721623647958e-05,298.7748107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1957702636719,0.0,0.0,0.0001068611527443,298.626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.2000427246094,0.0,0.0,0.0005068996106274,285.1062316894531,294.1499938964844,297.2068786621094,292.2274169921875,297.890869140625,297.2225952148437,285.0854187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812800610437,1.5368623706990547e-08,0.0010812646942213,-0.039293210953474,0.0,0.0,0.0,-0.0124316914007067,60.0,13.18764305114746,0.0,-7.971424764718904e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.19696044921875,0.0,0.0,0.0001014691515592,298.9281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.19146728515625,0.0,0.0,0.0001068520577973,299.1247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1935119628906,0.0,0.0,7.892053690738976e-05,298.7743835449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.19354248046875,0.0,0.0,0.000106852108729,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1977844238281,0.0,0.0,0.000506856769789,285.1039123535156,294.1499938964844,297.2003173828125,292.2314453125,297.88427734375,297.2169189453125,285.0902709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811883257701,1.5357882077182694e-08,0.0010811729589477,-0.0392651259899139,0.0,0.0,0.0,-0.0124263660982251,60.0,13.187440872192385,0.0,-7.970070470264545e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001014397203107,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001068210694938,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.889764674473554e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001068211204255,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0005067097954452,285.09930419921875,294.1499938964844,297.1859130859375,292.2388000488281,297.8710327148437,297.2047424316406,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690619289875,0.0,0.0,0.0,-0.0124081512913107,60.0,13.18491268157959,0.0,-7.965439152712862e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1924743652344,0.0,0.0,0.0001014397203107,298.9267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.18707275390625,0.0,0.0,0.0001068210694938,299.1234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890563964844,0.0,0.0,7.889764674473554e-05,298.7735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1890869140625,0.0,0.0,0.0001068211204255,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1932983398437,0.0,0.0,0.0005067097954452,285.09930419921875,294.1499938964844,297.1859130859375,292.2388000488281,297.8710327148437,297.2047424316406,285.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808741208165,1.53211381359597e-08,0.0010808588704094,-0.0391690619289875,0.0,0.0,0.0,-0.0124081512913107,60.0,13.18491268157959,0.0,-7.965439152712862e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001013929577311,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001067718185367,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,7.886127423262224e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001067718694685,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0005064762081019,285.0948791503906,294.1499938964844,297.1695556640625,292.2450866699219,297.8577880859375,297.19091796875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165075659751,0.0,0.0,0.0,-0.0123792272061109,60.0,13.178616523742676,0.0,-7.958086456483215e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1881103515625,0.0,0.0,0.0001013929577311,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1827697753906,0.0,0.0,0.0001067718185367,299.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.18475341796875,0.0,0.0,7.886127423262224e-05,298.77264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1847839355469,0.0,0.0,0.0001067718694685,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1889038085937,0.0,0.0,0.0005064762081019,285.0948791503906,294.1499938964844,297.1695556640625,292.2450866699219,297.8577880859375,297.19091796875,285.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803752811625,1.5262791919212766e-08,0.0010803600307554,-0.0390165075659751,0.0,0.0,0.0,-0.0123792272061109,60.0,13.178616523742676,0.0,-7.958086456483215e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001013281435007,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001067035627784,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.881085912231356e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001067036137101,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005061525152996,285.0906066894531,294.1499938964844,297.1510009765625,292.25018310546875,297.8444519042969,297.1753234863281,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,13.168374061584473,0.0,-7.947905800165246e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222720,298.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1838684082031,0.0,0.0,0.0001013281435007,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1785888671875,0.0,0.0,0.0001067035627784,299.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805419921875,0.0,0.0,7.881085912231356e-05,298.7717590332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805725097656,0.0,0.0,0.0001067036137101,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1846618652344,0.0,0.0,0.0005061525152996,285.0906066894531,294.1499938964844,297.1510009765625,292.25018310546875,297.8444519042969,297.1753234863281,285.1192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796840069815,1.5181955248522172e-08,0.0010796688729897,-0.0388051532208919,0.0,0.0,0.0,-0.0123391533270478,60.0,13.168374061584473,0.0,-7.947905800165246e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001012444627122,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001066154363797,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.874576840549707e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001066154873115,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0005057345260865,285.08648681640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8309631347656,297.1576538085937,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077610271418962e-08,0.0010787767823785,-0.0385323241353035,0.0,0.0,0.0,-0.0122874258086085,60.0,13.153684616088867,0.0,-7.934774970408398e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1797180175781,0.0,0.0,0.0001012444627122,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1745300292969,0.0,0.0,0.0001066154363797,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.17645263671875,0.0,0.0,7.874576840549707e-05,298.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0001066154873115,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1805114746094,0.0,0.0,0.0005057345260865,285.08648681640625,294.1499938964844,297.1300048828125,292.2539367675781,297.8309631347656,297.1576538085937,285.12890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078791799955,1.5077610271418962e-08,0.0010787767823785,-0.0385323241353035,0.0,0.0,0.0,-0.0122874258086085,60.0,13.153684616088867,0.0,-7.934774970408398e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1777038574219,0.0,0.0,0.0001011949425446,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.17254638671875,0.0,0.0,0.0001065632968675,299.1183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1744689941406,0.0,0.0,7.87072567618452e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.17449951171875,0.0,0.0,0.0001065633405232,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.178466796875,0.0,0.0,0.0005054872017353,285.0845031738281,294.1499938964844,297.1184997558594,292.2552490234375,297.8241882324219,297.1479187011719,285.1337280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782639728859,1.5015878318536124e-08,0.0010782489553093,-0.0383709073066711,0.0,0.0,0.0,-0.0122568225488066,60.0,13.144449234008787,0.0,-7.927010869934747e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1757202148437,0.0,0.0,0.0001011407584883,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.17059326171875,0.0,0.0,0.0001065062388079,299.1176452636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1724853515625,0.0,0.0,7.866511441534385e-05,298.7699279785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725158691406,0.0,0.0,0.0001065062824636,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1764831542969,0.0,0.0,0.0005052165361121,285.0825500488281,294.1499938964844,297.1063232421875,292.25616455078125,297.8173522949219,297.1376037597656,285.1385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077686320059,1.4948327020647412e-08,0.0010776714188978,-0.0381942763924598,0.0,0.0,0.0,-0.0122233349829912,60.0,13.13401699066162,0.0,-7.918519884242414e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001010169507935,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0001063758609234,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.856881711632013e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001063759045791,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0005045981379225,285.0787658691406,294.1499938964844,297.0797424316406,292.2567443847656,297.80352783203125,297.1153564453125,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793988256656121e-08,0.0010763518512248,-0.037790697067976,0.0,0.0,0.0,-0.0121468240395188,60.0,13.109621047973633,0.0,-7.899136988953614e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1718139648437,0.0,0.0,0.0001010169507935,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.166748046875,0.0,0.0,0.0001063758609234,299.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1686096191406,0.0,0.0,7.856881711632013e-05,298.7689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16864013671875,0.0,0.0,0.0001063759045791,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1725769042969,0.0,0.0,0.0005045981379225,285.0787658691406,294.1499938964844,297.0797424316406,292.2567443847656,297.80352783203125,297.1153564453125,285.14813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763666359707,1.4793988256656121e-08,0.0010763518512248,-0.037790697067976,0.0,0.0,0.0,-0.0121468240395188,60.0,13.109621047973633,0.0,-7.899136988953614e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1698303222656,0.0,0.0,0.000100943565485,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.164794921875,0.0,0.0,0.0001062985757016,299.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1666564941406,0.0,0.0,7.851173722883686e-05,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.16668701171875,0.0,0.0,0.0001062986193574,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1705627441406,0.0,0.0,0.0005042315460741,285.07684326171875,294.1499938964844,297.064697265625,292.25634765625,297.79620361328125,297.1026306152344,285.15313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075584325008,1.4702506767605428e-08,0.0010755696566775,-0.0375514738261699,0.0,0.0,0.0,-0.0121014723554253,60.0,13.09450626373291,0.0,-7.887658881600147e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1679992675781,0.0,0.0,0.0001008713952614,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1630249023437,0.0,0.0,0.0001062225710484,299.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.16485595703125,0.0,0.0,7.845560321584344e-05,298.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1648864746094,0.0,0.0,0.0001062226219801,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.16876220703125,0.0,0.0,0.0005038710660301,285.0751342773437,294.1499938964844,297.04998779296875,292.2555236816406,297.7894287109375,297.09033203125,285.1577453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748150525614,1.4612545840009261e-08,0.0010748005006462,-0.0373162217438221,0.0,0.0,0.0,-0.0120568750426173,60.0,13.079398155212402,0.0,-7.87637972621269e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001007111932267,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001060538779711,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.833100244170055e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001060539216268,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0005030708853155,285.0716552734375,294.1499938964844,297.01641845703125,292.2529296875,297.7749938964844,297.062255859375,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731075890362,1.4412869120405958e-08,0.0010730931535363,-0.0367940366268157,0.0,0.0,0.0,-0.0119578875601291,60.0,13.04392433166504,0.0,-7.851373595713086e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1643371582031,0.0,0.0,0.0001007111932267,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.159423828125,0.0,0.0,0.0001060538779711,299.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612243652344,0.0,0.0,7.833100244170055e-05,298.7669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1612548828125,0.0,0.0,0.0001060539216268,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1650695800781,0.0,0.0,0.0005030708853155,285.0716552734375,294.1499938964844,297.01641845703125,292.2529296875,297.7749938964844,297.062255859375,285.1673278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731075890362,1.4412869120405958e-08,0.0010730931535363,-0.0367940366268157,0.0,0.0,0.0,-0.0119578875601291,60.0,13.04392433166504,0.0,-7.851373595713086e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001005458616418,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001058797715813,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.820240716682747e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001058798152371,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0005022450350224,285.068359375,294.1499938964844,296.97869873046875,292.24957275390625,297.7601623535156,297.0306701660156,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206791298931876e-08,0.0010713310912251,-0.0362550802528858,0.0,0.0,0.0,-0.0118557270616292,60.0,13.005108833312988,0.0,-7.825607895028952e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.84588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1607666015625,0.0,0.0,0.0001005458616418,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1559143066406,0.0,0.0,0.0001058797715813,299.1115417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.15771484375,0.0,0.0,7.820240716682747e-05,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1577453613281,0.0,0.0,0.0001058798152371,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1614990234375,0.0,0.0,0.0005022450350224,285.068359375,294.1499938964844,296.97869873046875,292.24957275390625,297.7601623535156,297.0306701660156,285.1768798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713452938944,1.4206791298931876e-08,0.0010713310912251,-0.0362550802528858,0.0,0.0,0.0,-0.0118557270616292,60.0,13.005108833312988,0.0,-7.825607895028952e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.8453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1590270996094,0.0,0.0,0.000100461373222,298.9142761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1542053222656,0.0,0.0,0.0001057908011716,299.1107482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.156005859375,0.0,0.0,7.813669799361378e-05,298.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1560363769531,0.0,0.0,0.0001057908448274,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1597595214844,0.0,0.0,0.0005018230294808,285.0667419433594,294.1499938964844,296.9583435058594,292.24761962890625,297.7525939941406,297.01348876953125,285.1816711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101485312778552e-08,0.0010704307351261,-0.0359796620905399,0.0,0.0,0.0,-0.0118035227060318,60.0,12.984758377075195,0.0,-7.81245788061824e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1573486328125,0.0,0.0,0.0001003756333375,298.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1525573730469,0.0,0.0,0.0001057005065376,299.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1543273925781,0.0,0.0,7.807000656612217e-05,298.76470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.15435791015625,0.0,0.0,0.0001057005501934,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1580505371094,0.0,0.0,0.0005013947375118,285.065185546875,294.1499938964844,296.93707275390625,292.2454528808594,297.744873046875,296.99542236328125,285.1864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695309611037,1.3994614356249713e-08,0.0010695169912651,-0.0357001386582851,0.0,0.0,0.0,-0.0117505425587296,60.0,12.963847160339355,0.0,-7.799123835638967e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001002004355541,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001055160173564,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.793374243192375e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001055160610121,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0005005196435377,285.06219482421875,294.1499938964844,296.891845703125,292.2406005859375,297.72900390625,296.9566345214844,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676636593416,1.3776253915409598e-08,0.0010676499223336,-0.0351289920508861,0.0,0.0,0.0,-0.0116422921419143,60.0,12.9203519821167,0.0,-7.77191431211577e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8436889648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1540222167969,0.0,0.0,0.0001002004355541,298.9116516113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1492919921875,0.0,0.0,0.0001055160173564,299.1083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1510314941406,0.0,0.0,7.793374243192375e-05,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.15106201171875,0.0,0.0,0.0001055160610121,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1547241210937,0.0,0.0,0.0005005196435377,285.06219482421875,294.1499938964844,296.891845703125,292.2406005859375,297.72900390625,296.9566345214844,285.19598388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676636593416,1.3776253915409598e-08,0.0010676499223336,-0.0351289920508861,0.0,0.0,0.0,-0.0116422921419143,60.0,12.9203519821167,0.0,-7.77191431211577e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.000100021061371,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001053271189448,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.779422594467178e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001053271626005,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004996236530132,285.0593566894531,294.1499938964844,296.84326171875,292.2350158691406,297.7125244140625,296.9144897460937,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.355268608449478e-08,0.0010657382663339,-0.034544188529253,0.0,0.0,0.0,-0.0115314600989222,60.0,12.874837875366213,0.0,-7.74410509052359e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8424987792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1508178710937,0.0,0.0,0.000100021061371,298.9097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1461486816406,0.0,0.0,0.0001053271189448,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478576660156,0.0,0.0,7.779422594467178e-05,298.76220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1478881835937,0.0,0.0,0.0001053271626005,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1515197753906,0.0,0.0,0.0004996236530132,285.0593566894531,294.1499938964844,296.84326171875,292.2350158691406,297.7125244140625,296.9144897460937,285.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657518869265,1.355268608449478e-08,0.0010657382663339,-0.034544188529253,0.0,0.0,0.0,-0.0115314600989222,60.0,12.874837875366213,0.0,-7.74410509052359e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.98377363430336e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001051340659614,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.765163900330663e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001051341096172,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004987079300917,285.05670166015625,294.1499938964844,296.7916564941406,292.2287292480469,297.6954040527344,296.8691711425781,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797972165,1.3324197745134825e-08,0.001063784584403,-0.0339464806020259,0.0,0.0,0.0,-0.0114181898534297,60.0,12.827396392822266,0.0,-7.715735961255632e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.8412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.147705078125,0.0,0.0,9.98377363430336e-05,298.9078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14312744140625,0.0,0.0,0.0001051340659614,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1448059082031,0.0,0.0,7.765163900330663e-05,298.7608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.14483642578125,0.0,0.0,0.0001051341096172,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1484069824219,0.0,0.0,0.0004987079300917,285.05670166015625,294.1499938964844,296.7916564941406,292.2287292480469,297.6954040527344,296.8691711425781,285.2149963378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063797972165,1.3324197745134825e-08,0.001063784584403,-0.0339464806020259,0.0,0.0,0.0,-0.0114181898534297,60.0,12.827396392822266,0.0,-7.715735961255632e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.965131903300062e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000104937760625,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,7.75066509959288e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001049378042807,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004977767821401,285.0541687011719,294.1499938964844,296.7372436523437,292.22174072265625,297.6775817871094,296.8209533691406,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091864481395989e-08,0.0010617980733513,-0.0333386771380901,0.0,0.0,0.0,-0.0113030122593045,60.0,12.778199195861816,0.0,-7.68694192743169e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
