time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18224040,298.8399353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1447448730469,0.0,0.0,9.965131903300062e-05,298.90576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.14019775390625,0.0,0.0,0.000104937760625,299.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1418762207031,0.0,0.0,7.75066509959288e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.14190673828125,0.0,0.0,0.0001049378042807,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1454162597656,0.0,0.0,0.0004977767821401,285.0541687011719,294.1499938964844,296.7372436523437,292.22174072265625,297.6775817871094,296.8209533691406,285.2244873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618111118674,1.3091864481395989e-08,0.0010617980733513,-0.0333386771380901,0.0,0.0,0.0,-0.0113030122593045,60.0,12.778199195861816,0.0,-7.68694192743169e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.8392639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.143310546875,0.0,0.0,9.955676068784668e-05,298.9046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1388244628906,0.0,0.0,0.000104838189145,299.1021423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1404724121094,0.0,0.0,7.743310561636463e-05,298.7586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1405029296875,0.0,0.0,0.0001048382328008,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1440124511719,0.0,0.0,0.0004973044851794,285.052978515625,294.1499938964844,296.7090759277344,292.218017578125,297.66827392578125,296.79541015625,285.2292175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608033044263,1.2974013863242817e-08,0.0010607903823256,-0.0330303534865379,0.0,0.0,0.0,-0.0112445894628763,60.0,12.752718925476074,0.0,-7.672357327237479e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.83856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1419372558594,0.0,0.0,9.94618603726849e-05,298.9035949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.137451171875,0.0,0.0,0.0001047382538672,299.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1390991210937,0.0,0.0,7.735929102636874e-05,298.7578430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391296386719,0.0,0.0,0.0001047382975229,298.6211853027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1426086425781,0.0,0.0,0.000496830441989,285.0518493652344,294.1499938964844,296.6803283691406,292.2141418457031,297.65875244140625,296.7693176269531,285.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059791771695,1.2855738695805032e-08,0.0010597788495942,-0.0327209122478961,0.0,0.0,0.0,-0.0111859543249011,60.0,12.726917266845703,0.0,-7.657733647192799e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.927095379680396e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001045372191583,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.72108105593361e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001045372555381,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004958768840879,285.04962158203125,294.1499938964844,296.6211853027344,292.2059020996094,297.63934326171875,296.71600341796875,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577572975307,1.26178107962005e-08,0.001057744724676,-0.0320983976125717,0.0,0.0,0.0,-0.0110680051147937,60.0,12.674615859985352,0.0,-7.628358389411005e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8371276855469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1391906738281,0.0,0.0,9.927095379680396e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.134765625,0.0,0.0,0.0001045372191583,299.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13641357421875,0.0,0.0,7.72108105593361e-05,298.7562255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1364440917969,0.0,0.0,0.0001045372555381,298.6205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1398620605469,0.0,0.0,0.0004958768840879,285.04962158203125,294.1499938964844,296.6211853027344,292.2059020996094,297.63934326171875,296.71600341796875,285.243408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577572975307,1.26178107962005e-08,0.001057744724676,-0.0320983976125717,0.0,0.0,0.0,-0.0110680051147937,60.0,12.674615859985352,0.0,-7.628358389411005e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1376342773437,0.0,0.0,9.915569535223769e-05,298.9000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1332397460937,0.0,0.0,0.0001044158489094,299.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348571777344,0.0,0.0,7.712116348557174e-05,298.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1348876953125,0.0,0.0,0.0001044158852891,298.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1383056640625,0.0,0.0,0.0004953011521138,285.04840087890625,294.1499938964844,296.584716796875,292.20068359375,297.627197265625,296.68267822265625,285.2490539550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565287666395,1.2474168364917661e-08,0.0010565163102,-0.0317225530743598,0.0,0.0,0.0,-0.0109967943280935,60.0,12.64234447479248,0.0,-7.610650953893129e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1365966796875,0.0,0.0,9.90788103081286e-05,298.8990783691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1322326660156,0.0,0.0,0.0001043348747771,299.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,7.706136238994077e-05,298.7545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13385009765625,0.0,0.0,0.0001043349184328,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1372375488281,0.0,0.0,0.0004949170979671,285.0475769042969,294.1499938964844,296.56005859375,292.19708251953125,297.6190795898437,296.6604309082031,285.2528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557094356045,1.2378341907037791e-08,0.0010556970955803,-0.031471811234951,0.0,0.0,0.0,-0.0109492903575301,60.0,12.62082862854004,0.0,-7.598849549594888e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.888625936582685e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001041321083903,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.691160135436803e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.000104132152046,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004939552745781,285.045654296875,294.1499938964844,296.49725341796875,292.1877136230469,297.5980529785156,296.6030578613281,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536572663113,1.2138368532532697e-08,0.0010536451591178,-0.0308438725769519,0.0,0.0,0.0,-0.0108303250744938,60.0,12.565873146057127,0.0,-7.569335735979622e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.8340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.13409423828125,0.0,0.0,9.888625936582685e-05,298.896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1297912597656,0.0,0.0,0.0001041321083903,299.09539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1313781738281,0.0,0.0,7.691160135436803e-05,298.75274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.13140869140625,0.0,0.0,0.000104132152046,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1347351074219,0.0,0.0,0.0004939552745781,285.045654296875,294.1499938964844,296.49725341796875,292.1877136230469,297.5980529785156,296.6030578613281,285.2622375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536572663113,1.2138368532532697e-08,0.0010536451591178,-0.0308438725769519,0.0,0.0,0.0,-0.0108303250744938,60.0,12.565873146057127,0.0,-7.569335735979622e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.86939194262959e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001039295675582,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.67620003898628e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000103929603938,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004929945571348,285.0438842773437,294.1499938964844,296.4330444335937,292.1778259277344,297.57623291015625,296.5440979003906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516074253246,1.1898662499731928e-08,0.0010515955509617,-0.030216597020626,0.0,0.0,0.0,-0.0107114939019083,60.0,12.50993824005127,0.0,-7.539912871834532e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324890136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1316833496094,0.0,0.0,9.86939194262959e-05,298.8943176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.12744140625,0.0,0.0,0.0001039295675582,299.0933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,7.67620003898628e-05,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1290283203125,0.0,0.0,0.000103929603938,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.13232421875,0.0,0.0,0.0004929945571348,285.0438842773437,294.1499938964844,296.4330444335937,292.1778259277344,297.57623291015625,296.5440979003906,285.2716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010516074253246,1.1898662499731928e-08,0.0010515955509617,-0.030216597020626,0.0,0.0,0.0,-0.0107114939019083,60.0,12.50993824005127,0.0,-7.539912871834532e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.13055419921875,0.0,0.0,9.859816782409324e-05,298.8930969238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1263122558594,0.0,0.0,0.0001038287373376,299.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,7.668753096368164e-05,298.7499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278991699219,0.0,0.0,0.0001038287737173,298.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1311950683594,0.0,0.0,0.000492516264785,285.0430603027344,294.1499938964844,296.4005126953125,292.1726989746094,297.56494140625,296.5140075683594,285.2762756347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010505864629521,1.1779329511796275e-08,0.0010505747050046,-0.029904305934906,0.0,0.0,0.0,-0.0106523325666785,60.0,12.481561660766602,0.0,-7.525286349618909e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1294250488281,0.0,0.0,9.850276546785608e-05,298.8918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.125244140625,0.0,0.0,0.0001037282709148,299.09130859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.12677001953125,0.0,0.0,7.661332347197458e-05,298.7489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1268005371094,0.0,0.0,0.0001037283072946,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.13006591796875,0.0,0.0,0.0004920397186651,285.0422668457031,294.1499938964844,296.3677062988281,292.1674499511719,297.553466796875,296.483642578125,285.28094482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495696915313,1.16604326194647e-08,0.0010495580499991,-0.0295931473374366,0.0,0.0,0.0,-0.0105933900922536,60.0,12.453042030334473,0.0,-7.510727328963186e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.831279021454976e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001035282111843,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.646556332474574e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.000103528247564,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004910907591693,285.0407409667969,294.1499938964844,296.301513671875,292.1566772460937,297.5301513671875,296.4225158691406,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475454619154,1.1423669121768398e-08,0.0010475340532138,-0.028973501175642,0.0,0.0,0.0,-0.0104760192334651,60.0,12.395729064941406,0.0,-7.481776975737375e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291320800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1272277832031,0.0,0.0,9.831279021454976e-05,298.8893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1230773925781,0.0,0.0,0.0001035282111843,299.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,7.646556332474574e-05,298.7469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1246337890625,0.0,0.0,0.000103528247564,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1278686523437,0.0,0.0,0.0004910907591693,285.0407409667969,294.1499938964844,296.301513671875,292.1566772460937,297.5301513671875,296.4225158691406,285.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475454619154,1.1423669121768398e-08,0.0010475340532138,-0.028973501175642,0.0,0.0,0.0,-0.0104760192334651,60.0,12.395729064941406,0.0,-7.481776975737375e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.812481584958732e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001033302614814,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.631936023244634e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001033303051372,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004901518113911,285.03936767578125,294.1499938964844,296.2347412109375,292.1455078125,297.5059509277344,296.3604431152344,285.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455420706421,1.1189404069966713e-08,0.0010455308947712,-0.0283603649586439,0.0,0.0,0.0,-0.0103598842397332,60.0,12.337780952453612,0.0,-7.453187578221333e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1251525878906,0.0,0.0,9.812481584958732e-05,298.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210632324219,0.0,0.0,0.0001033302614814,299.0870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,7.631936023244634e-05,298.7449035644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1225891113281,0.0,0.0,0.0001033303051372,298.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1257629394531,0.0,0.0,0.0004901518113911,285.03936767578125,294.1499938964844,296.2347412109375,292.1455078125,297.5059509277344,296.3604431152344,285.2995910644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455420706421,1.1189404069966713e-08,0.0010455308947712,-0.0283603649586439,0.0,0.0,0.0,-0.0103598842397332,60.0,12.337780952453612,0.0,-7.453187578221333e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225060,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.793945355340838e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001031350693665,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.617519440827891e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001031351057463,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004892259603366,285.03814697265625,294.1499938964844,296.1676330566406,292.134033203125,297.48101806640625,296.2977600097656,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435665026307,1.0958401297500586e-08,0.0010435555595904,-0.0277557335793972,0.0,0.0,0.0,-0.0102453669533133,60.0,12.279485702514648,0.0,-7.425050085885232e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1231689453125,0.0,0.0,9.793945355340838e-05,298.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.119140625,0.0,0.0,0.0001031350693665,299.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1206359863281,0.0,0.0,7.617519440827891e-05,298.7427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12066650390625,0.0,0.0,0.0001031351057463,298.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.123779296875,0.0,0.0,0.0004892259603366,285.03814697265625,294.1499938964844,296.1676330566406,292.134033203125,297.48101806640625,296.2977600097656,285.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435665026307,1.0958401297500586e-08,0.0010435555595904,-0.0277557335793972,0.0,0.0,0.0,-0.0102453669533133,60.0,12.279485702514648,0.0,-7.425050085885232e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.775741636985912e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001029433769872,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.60336042731069e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000102943413367,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004883166402578,285.0370178222656,294.1499938964844,296.1005249023437,292.1222839355469,297.45526123046875,296.2347717285156,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416264412924,1.0731535660113424e-08,0.0010416157310828,-0.0271618999540805,0.0,0.0,0.0,-0.0101328995078802,60.0,12.221070289611816,0.0,-7.397468237968496e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1213073730469,0.0,0.0,9.775741636985912e-05,298.8817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1173400878906,0.0,0.0,0.0001029433769872,299.08270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1188049316406,0.0,0.0,7.60336042731069e-05,298.7406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11883544921875,0.0,0.0,0.000102943413367,298.61456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1219177246094,0.0,0.0,0.0004883166402578,285.0370178222656,294.1499938964844,296.1005249023437,292.1222839355469,297.45526123046875,296.2347717285156,285.318115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416264412924,1.0731535660113424e-08,0.0010416157310828,-0.0271618999540805,0.0,0.0,0.0,-0.0101328995078802,60.0,12.221070289611816,0.0,-7.397468237968496e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.8228454589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.12042236328125,0.0,0.0,9.766828588908538e-05,298.8805236816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.116455078125,0.0,0.0,0.000102849517134,299.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.117919921875,0.0,0.0,7.596427894895896e-05,298.739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1179504394531,0.0,0.0,0.0001028495535138,298.6141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1210327148437,0.0,0.0,0.0004878714389633,285.0365295410156,294.1499938964844,296.0670471191406,292.1163330078125,297.44207763671875,296.2032775878906,285.3227233886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406770743429,1.0620457402410466e-08,0.0010406663641333,-0.0268711373209953,0.0,0.0,0.0,-0.0100778359919786,60.0,12.191919326782228,0.0,-7.383981426301035e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1195373535156,0.0,0.0,9.757974476087838e-05,298.8792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,0.0001027562757371,299.0804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.589541928609833e-05,298.7383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,0.0001027563121169,298.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1201477050781,0.0,0.0,0.0004874291771557,285.0360412597656,294.1499938964844,296.0336303710937,292.1103515625,297.4288635253906,296.1718139648437,285.32733154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397339938208,1.051011544461744e-08,0.0010397235164418,-0.0265822950750589,0.0,0.0,0.0,-0.0100231375545263,60.0,12.16282558441162,0.0,-7.370596932787522e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.740397217683494e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001025711826514,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.575870404252782e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001025712190312,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004865512019023,285.0350952148437,294.1499938964844,295.96728515625,292.0982971191406,297.4021301269531,296.1088562011719,285.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378598235547,1.02910595600747e-08,0.0010378494625911,-0.026008853688836,0.0,0.0,0.0,-0.0099145378917455,60.0,12.1046781539917,0.0,-7.34406171432056e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.8200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1178283691406,0.0,0.0,9.740397217683494e-05,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1139221191406,0.0,0.0,0.0001025711826514,299.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153564453125,0.0,0.0,7.575870404252782e-05,298.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0001025712190312,298.6128845214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.118408203125,0.0,0.0,0.0004865512019023,285.0350952148437,294.1499938964844,295.96728515625,292.0982971191406,297.4021301269531,296.1088562011719,285.3365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378598235547,1.02910595600747e-08,0.0010378494625911,-0.026008853688836,0.0,0.0,0.0,-0.0099145378917455,60.0,12.1046781539917,0.0,-7.34406171432056e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11669921875,0.0,0.0,9.72862253547646e-05,298.875,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,0.0001024471785058,299.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,7.56671215640381e-05,298.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1142883300781,0.0,0.0,0.0001024472148856,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1172790527344,0.0,0.0,0.0004859630134887,285.0345458984375,294.1499938964844,295.9225769042969,292.0900573730469,297.383544921875,296.066162109375,285.3427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036605797708,1.0144314721571844e-08,0.001036595669575,-0.0256246905773878,0.0,0.0,0.0,-0.00984179507941,60.0,12.065095901489258,0.0,-7.326312356781274e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1161804199219,0.0,0.0,9.72310735960491e-05,298.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123352050781,0.0,0.0,0.0001023891090881,299.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,7.562422251794487e-05,298.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.11376953125,0.0,0.0,0.0001023891454678,298.6120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.11676025390625,0.0,0.0,0.0004856875457335,285.0342712402344,294.1499938964844,295.9017028808594,292.086181640625,297.37481689453125,296.04608154296875,285.345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360169690102,1.007558569909861e-08,0.0010360068408772,-0.0254447627812623,0.0,0.0,0.0,-0.0098077179864048,60.0,12.046468734741213,0.0,-7.318006822742974e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.70609689829871e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001022099822876,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.549192378064618e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001022100113914,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004848378885071,285.0335693359375,294.1499938964844,295.8371887207031,292.0740966796875,297.34686279296875,295.9837341308594,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863596162063004e-09,0.001034194137901,-0.0248897727578878,0.0,0.0,0.0,-0.0097026256844401,60.0,11.988581657409668,0.0,-7.292418047200044e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1146240234375,0.0,0.0,9.70609689829871e-05,298.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001022099822876,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122436523437,0.0,0.0,7.549192378064618e-05,298.73150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.0001022100113914,298.61114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1152038574219,0.0,0.0,0.0004848378885071,285.0335693359375,294.1499938964844,295.8371887207031,292.0740966796875,297.34686279296875,295.9837341308594,285.3548583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863596162063004e-09,0.001034194137901,-0.0248897727578878,0.0,0.0,0.0,-0.0097026256844401,60.0,11.988581657409668,0.0,-7.292418047200044e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.689353464636952e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001020336640067,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.536169869126752e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001020336931105,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004840015317313,285.032958984375,294.1499938964844,295.7740173339844,292.06207275390625,297.318359375,295.922119140625,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654934629566014e-09,0.0010324098402634,-0.0243434719741344,0.0,0.0,0.0,-0.009599182754755,60.0,11.931151390075684,0.0,-7.267274781952437e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.1131591796875,0.0,0.0,9.689353464636952e-05,298.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10943603515625,0.0,0.0,0.0001020336640067,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1108093261719,0.0,0.0,7.536169869126752e-05,298.7291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.11083984375,0.0,0.0,0.0001020336931105,298.6102600097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1137390136719,0.0,0.0,0.0004840015317313,285.032958984375,294.1499938964844,295.7740173339844,292.06207275390625,297.318359375,295.922119140625,285.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654934629566014e-09,0.0010324098402634,-0.0243434719741344,0.0,0.0,0.0,-0.009599182754755,60.0,11.931151390075684,0.0,-7.267274781952437e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.8132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.11248779296875,0.0,0.0,9.681079245638102e-05,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087646484375,0.0,0.0,0.0001019465198623,299.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1101379394531,0.0,0.0,7.529733557021245e-05,298.7279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.11016845703125,0.0,0.0,0.0001019465562421,298.6098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.113037109375,0.0,0.0,0.0004835881991311,285.03271484375,294.1499938964844,295.7430114746094,292.05615234375,297.3038635253906,295.8917541503906,285.3685302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551812674146733e-09,0.001031529973261,-0.0240734741091728,0.0,0.0,0.0,-0.0095480699092149,60.0,11.902694702148438,0.0,-7.254864442529654e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11181640625,0.0,0.0,9.672861051512882e-05,298.8667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0001018599868984,299.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094970703125,0.0,0.0,7.523342355852947e-05,298.72674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1095275878906,0.0,0.0,0.0001018600232782,298.609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1123962402344,0.0,0.0,0.0004831777478102,285.0325012207031,294.1499938964844,295.71246337890625,292.0502624511719,297.2892150878906,295.8616943359375,285.3730773925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306638432666,9.449402149641628e-09,0.0010306542972102,-0.0238053407520055,0.0,0.0,0.0,-0.0094973016530275,60.0,11.87444019317627,0.0,-7.242550736918929e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.656596375862136e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001016887108562,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.510691648349166e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.00010168873996,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004823652852792,285.0321044921875,294.1499938964844,295.6528015136719,292.0387268066406,297.2596740722656,295.8022155761719,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.818336486816406,0.0,-7.218209674419995e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1105651855469,0.0,0.0,9.656596375862136e-05,298.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0001016887108562,299.0667419433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,7.510691648349166e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,0.00010168873996,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1111145019531,0.0,0.0,0.0004823652852792,285.0321044921875,294.1499938964844,295.6528015136719,292.0387268066406,297.2596740722656,295.8022155761719,285.3821105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.818336486816406,0.0,-7.218209674419995e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.64055725489743e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0001015198067761,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.498216291423887e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.00010151983588,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004815641150344,285.0318298339844,294.1499938964844,295.5953063964844,292.02752685546875,297.22967529296875,295.7442321777344,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977117747068,60.0,11.763051986694336,0.0,-7.194245199571014e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.80828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.109375,0.0,0.0,9.64055725489743e-05,298.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10577392578125,0.0,0.0,0.0001015198067761,299.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070861816406,0.0,0.0,7.498216291423887e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10711669921875,0.0,0.0,0.00010151983588,298.60760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10992431640625,0.0,0.0,0.0004815641150344,285.0318298339844,294.1499938964844,295.5953063964844,292.02752685546875,297.22967529296875,295.7442321777344,285.3911437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046814852808892e-09,0.001027209800668,-0.0227512195706367,0.0,0.0,0.0,-0.0092977117747068,60.0,11.763051986694336,0.0,-7.194245199571014e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.624728409107774e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001013531145872,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.485904643544927e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000101353150967,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004807734512723,285.0316772460937,294.1499938964844,295.540283203125,292.0167541503906,297.1992492675781,295.68804931640625,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.708860397338867,0.0,-7.170635285547179e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082763671875,0.0,0.0,9.624728409107774e-05,298.8598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.104736328125,0.0,0.0,0.0001013531145872,299.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,7.485904643544927e-05,298.71942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.000101353150967,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1087951660156,0.0,0.0,0.0004807734512723,285.0316772460937,294.1499938964844,295.540283203125,292.0167541503906,297.1992492675781,295.68804931640625,285.400146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255319066345,8.849553090328754e-09,0.0010255230590701,-0.0222346875816583,0.0,0.0,0.0,-0.0091999201104044,60.0,11.708860397338867,0.0,-7.170635285547179e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
