time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18226380,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.609103290131316e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001011885760817,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.473751611541957e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001011886051855,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.000479992973851,285.0316467285156,294.1499938964844,295.4879455566406,292.00653076171875,297.1684875488281,295.6338806152344,285.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654829741772119e-09,0.0010238578543066,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.65588092803955,0.0,-7.147367142579243e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1072692871094,0.0,0.0,9.609103290131316e-05,298.8576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.103759765625,0.0,0.0,0.0001011885760817,299.05975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,7.473751611541957e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1050720214844,0.0,0.0,0.0001011886051855,298.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1077880859375,0.0,0.0,0.000479992973851,285.0316467285156,294.1499938964844,295.4879455566406,292.00653076171875,297.1684875488281,295.6338806152344,285.4090881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654829741772119e-09,0.0010238578543066,-0.0217247866094112,0.0,0.0,0.0,-0.009103387594223,60.0,11.65588092803955,0.0,-7.147367142579243e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.80328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068115234375,0.0,0.0,9.601361671229824e-05,298.8565673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,0.0001011070562526,299.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,7.46773075661622e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0001011070853564,298.6053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1073303222656,0.0,0.0,0.0004796063003595,285.0316467285156,294.1499938964844,295.462890625,292.0016784667969,297.1529846191406,295.6077880859375,285.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.55835935453797e-09,0.001023035030812,-0.0214721616357564,0.0,0.0,0.0,-0.0090555734932422,60.0,11.629998207092283,0.0,-7.13585279754625e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1063842773437,0.0,0.0,9.593670984031633e-05,298.85552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,0.0001010260675684,299.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10418701171875,0.0,0.0,7.4617491918616e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,0.0001010260966722,298.6049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1069030761719,0.0,0.0,0.0004792221297975,285.0317077636719,294.1499938964844,295.4385986328125,291.9969482421875,297.1374206542969,295.582275390625,285.41802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462517797624969e-09,0.0010222155833616,-0.0212211795151233,0.0,0.0,0.0,-0.0090080602094531,60.0,11.604485511779783,0.0,-7.124423717641548e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.578444587532432e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001008657200145,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.449906115652993e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0001008657491183,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004784615593962,285.0318603515625,294.1499938964844,295.3925170898437,291.98809814453125,297.1061706542969,295.5326538085937,285.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272758478256037e-09,0.0010205910075455,-0.0207242462784051,0.0,0.0,0.0,-0.008913978934288,60.0,11.554302215576172,0.0,-7.10182135321702e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.80029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10552978515625,0.0,0.0,9.578444587532432e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,0.0001008657200145,299.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,7.449906115652993e-05,298.7120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033935546875,0.0,0.0,0.0001008657491183,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,0.0004784615593962,285.0318603515625,294.1499938964844,295.3925170898437,291.98809814453125,297.1061706542969,295.5326538085937,285.4269104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205992730334,8.272758478256037e-09,0.0010205910075455,-0.0207242462784051,0.0,0.0,0.0,-0.008913978934288,60.0,11.554302215576172,0.0,-7.10182135321702e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10498046875,0.0,0.0,9.567021334078164e-05,298.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015930175781,0.0,0.0,0.0001007454266073,299.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,7.441021443810314e-05,298.710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1028747558594,0.0,0.0,0.0001007454557111,298.6034240722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1054992675781,0.0,0.0,0.0004778909496963,285.0320739746094,294.1499938964844,295.35986328125,291.98193359375,297.082275390625,295.4968566894531,285.43365478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193825000897,8.13040212932492e-09,0.0010193744674324,-0.0203514397144317,0.0,0.0,0.0,-0.0088434098288416,60.0,11.517389297485352,0.0,-7.08488840928112e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.79833984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10479736328125,0.0,0.0,9.56343428697437e-05,298.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1014099121094,0.0,0.0,0.0001007076643873,299.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,7.438231841661036e-05,298.7096252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,0.0001007076934911,298.6032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053161621094,0.0,0.0,0.0004777118156198,285.0321350097656,294.1499938964844,295.3500061035156,291.9801025390625,297.0747375488281,295.48565673828125,285.4357604980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189994936808,8.085706326710351e-09,0.0010189913446083,-0.0202343892306089,0.0,0.0,0.0,-0.0088212480768561,60.0,11.505793571472168,0.0,-7.079576391788579e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.5485731435474e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.000100551158539,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.426672527799383e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001005511876428,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004769694642163,285.0325012207031,294.1499938964844,295.31134033203125,291.97296142578125,297.0432434082031,295.4415283203125,285.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900501586277642e-09,0.0010174077469855,-0.0197493508458137,0.0,0.0,0.0,-0.0087294345721602,60.0,11.459136962890623,-0.0,-7.05758580465954e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.79638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.5485731435474e-05,298.84967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007995605469,0.0,0.0,0.000100551158539,299.050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,7.426672527799383e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10205078125,0.0,0.0,0.0001005511876428,298.6024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046447753906,0.0,0.0,0.0004769694642163,285.0325012207031,294.1499938964844,295.31134033203125,291.97296142578125,297.0432434082031,295.4415283203125,285.444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174155468121,7.900501586277642e-09,0.0010174077469855,-0.0197493508458137,0.0,0.0,0.0,-0.0087294345721602,60.0,11.459136962890623,-0.0,-7.05758580465954e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.533807315165176e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001003956713248,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.415188883896917e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001003957004286,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004762319149449,285.032958984375,294.1499938964844,295.2765808105469,291.9667358398437,297.0117492675781,295.4005432128906,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,-0.0086382143199443,60.0,11.414350509643556,-0.0,-7.035770721586232e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.79449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,9.533807315165176e-05,298.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,0.0001003956713248,299.0482788085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,7.415188883896917e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1015014648437,0.0,0.0,0.0001003957004286,298.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10406494140625,0.0,0.0,0.0004762319149449,285.032958984375,294.1499938964844,295.2765808105469,291.9667358398437,297.0117492675781,295.4005432128906,285.453369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158419609069,7.716495886711527e-09,0.0010158342774957,-0.0192674417048692,0.0,0.0,0.0,-0.0086382143199443,60.0,11.414350509643556,-0.0,-7.035770721586232e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.7935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10333251953125,0.0,0.0,9.52644768403843e-05,298.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,0.0001003181678242,299.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.409464160446078e-05,298.70361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,0.0001003181969281,298.6011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10382080078125,0.0,0.0,0.0004758643044624,285.0332336425781,294.1499938964844,295.26055908203125,291.9639587402344,296.9960327148437,295.3815612792969,285.457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624779030379614e-09,0.0010150518501177,-0.019027229398489,0.0,0.0,0.0,-0.0085927564650774,60.0,11.392814636230469,-0.0,-7.02491007587014e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,9.519109880784526e-05,298.8463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.099853515625,0.0,0.0,0.0001002408971544,299.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1010437011719,0.0,0.0,7.403756899293512e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.10107421875,0.0,0.0,0.0001002409262582,298.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10357666015625,0.0,0.0,0.0004754977708216,285.0335388183594,294.1499938964844,295.24542236328125,291.9613647460937,296.9803161621094,295.36334228515625,285.4621276855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533336621179387e-09,0.001014269888401,-0.0187877342104911,0.0,0.0,0.0,-0.0085474243387579,60.0,11.371682167053224,-0.0,-7.014089931089984e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.504518675385044e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001000872434815,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.39240858820267e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001000872725853,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004747689235955,285.0342102050781,294.1499938964844,295.2176208496094,291.956787109375,296.948974609375,295.3285217285156,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.330236434936523,-0.0,-6.99259956604692e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.790771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026916503906,0.0,0.0,9.504518675385044e-05,298.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0994873046875,0.0,0.0,0.0001000872434815,299.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.39240858820267e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,0.0001000872725853,298.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1031799316406,0.0,0.0,0.0004747689235955,285.0342102050781,294.1499938964844,295.2176208496094,291.956787109375,296.948974609375,295.3285217285156,285.4708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127205168828,7.351502961938649e-09,0.0010127131827175,-0.0183114893734455,0.0,0.0,0.0,-0.0084572723135352,60.0,11.330236434936523,-0.0,-6.99259956604692e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.490032971370964e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.993470303015783e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.381141040241346e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.993473213398828e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004740453441627,285.0349426269531,294.1499938964844,295.1929626464844,291.95294189453125,296.9178161621094,295.2968444824219,285.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,-0.0083677815273404,60.0,11.29050636291504,-0.0,-6.971296784286096e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227400,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.490032971370964e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.993470303015783e-05,299.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,7.381141040241346e-05,298.6977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1003723144531,0.0,0.0,9.993473213398828e-05,298.59930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10284423828125,0.0,0.0,0.0004740453441627,285.0349426269531,294.1499938964844,295.1929626464844,291.95294189453125,296.9178161621094,295.2968444824219,285.4795227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170983362669858e-09,0.0010111697483807,-0.0178386718034744,0.0,0.0,0.0,-0.0083677815273404,60.0,11.29050636291504,-0.0,-6.971296784286096e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.475628030486404e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.978300658985972e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.369937520707026e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.978303569369018e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004733258101623,285.0357971191406,294.1499938964844,295.171142578125,291.9497985839844,296.8868713378906,295.26806640625,285.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.252338409423828,-0.0,-6.950144637585255e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.475628030486404e-05,298.84197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.978300658985972e-05,299.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,7.369937520707026e-05,298.6955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.10015869140625,0.0,0.0,9.978303569369018e-05,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,0.0004733258101623,285.0357971191406,294.1499938964844,295.171142578125,291.9497985839844,296.8868713378906,295.26806640625,285.4881896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096416808664,6.991469625461377e-09,0.0010096346959471,-0.0173684787005186,0.0,0.0,0.0,-0.008278788998723,60.0,11.252338409423828,-0.0,-6.950144637585255e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.461311128688976e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.963224874809384e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.35880239517428e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.963227057596669e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004726106708403,285.0367431640625,294.1499938964844,295.15191650390625,291.947265625,296.8561706542969,295.2420349121094,285.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813060782207003e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.21562385559082,-0.0,-6.929154494628166e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.461311128688976e-05,298.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.963224874809384e-05,299.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.35880239517428e-05,298.6933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000366210937,0.0,0.0,9.963227057596669e-05,298.597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004726106708403,285.0367431640625,294.1499938964844,295.15191650390625,291.947265625,296.8561706542969,295.2420349121094,285.4967956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081160580739,6.813060782207003e-09,0.0010081091895699,-0.0169011671096086,0.0,0.0,0.0,-0.0081903440877795,60.0,11.21562385559082,-0.0,-6.929154494628166e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019287109375,0.0,0.0,9.454179962631316e-05,298.84014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.955715358955786e-05,299.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.353255932684988e-05,298.6922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.95571754174307e-05,298.5975952148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1023864746094,0.0,0.0,0.0004722544690594,285.0372619628906,294.1499938964844,295.1432189941406,291.9462280273437,296.8409729003906,295.23028564453125,285.5010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724197199048376e-09,0.0010073508601635,-0.0166683979332447,0.0,0.0,0.0,-0.0081462981179356,60.0,11.197912216186523,-0.0,-6.918710937497964e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.447074262425303e-05,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0988464355469,0.0,0.0,9.948232036549598e-05,299.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,7.347729115281254e-05,298.691162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.0999755859375,0.0,0.0,9.948234946932644e-05,298.5972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004718995478469,285.0378112792969,294.1499938964844,295.13507080078125,291.9453430175781,296.82586669921875,295.2191162109375,285.50537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.6356466987826934e-09,0.0010065936949104,-0.0164364483207464,0.0,0.0,0.0,-0.0081024002283811,60.0,11.180499076843262,-0.0,-6.90831285510285e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.43295017350465e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.933358523994684e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.336743146879598e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.93336143437773e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004711940418928,285.0389099121094,294.1499938964844,295.1203308105469,291.94390869140625,296.7957763671875,295.197998046875,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.45963638135072e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.146273612976074,-0.0,-6.887667325372604e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.43295017350465e-05,298.8385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.098876953125,0.0,0.0,9.933358523994684e-05,299.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,7.336743146879598e-05,298.68902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000061035156,0.0,0.0,9.93336143437773e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,0.0004711940418928,285.0389099121094,294.1499938964844,295.1203308105469,291.94390869140625,296.7957763671875,295.197998046875,285.513916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.45963638135072e-09,0.0010050870478153,-0.0159753989428281,0.0,0.0,0.0,-0.0080151362344622,60.0,11.146273612976074,-0.0,-6.887667325372604e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.421172580914572e-05,298.83770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989685058594,0.0,0.0,9.920955926645549e-05,299.0317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1000671386719,0.0,0.0,7.327582716243342e-05,298.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.920958837028591e-05,298.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.000470605737064,285.0399475097656,294.1499938964844,295.109375,291.94305419921875,296.77081298828125,295.18212890625,285.5210876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312868894298162e-09,0.0010038325563073,-0.0155909415334463,0.0,0.0,0.0,-0.0079423803836107,60.0,11.118497848510742,-0.0,-6.870475033338155e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7804870605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1019592285156,0.0,0.0,9.41893958952278e-05,298.8375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0989990234375,0.0,0.0,9.918605064740404e-05,299.03143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,7.325845945160836e-05,298.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.10009765625,0.0,0.0,9.918607247527687e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1024169921875,0.0,0.0,0.0004704941820818,285.0401306152344,294.1499938964844,295.107421875,291.94293212890625,296.7660827636719,295.1791076660156,285.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.285040932141328e-09,0.0010035941377282,-0.0155180459842085,0.0,0.0,0.0,-0.0079285819083452,60.0,11.113207817077637,-0.0,-6.867217905437428e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.405031596543267e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.903959289658816e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.31502877897583e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.9039614724461e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004697994736488,285.0414428710937,294.1499938964844,295.0961303710937,291.9423217773437,296.7367248535156,295.1622619628906,285.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.081206321716309,-0.0,-6.846948963357137e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10211181640625,0.0,0.0,9.405031596543267e-05,298.8366394042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.09918212890625,0.0,0.0,9.903959289658816e-05,299.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002502441406,0.0,0.0,7.31502877897583e-05,298.6849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10028076171875,0.0,0.0,9.9039614724461e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025695800781,0.0,0.0,0.0004697994736488,285.0414428710937,294.1499938964844,295.0961303710937,291.9423217773437,296.7367248535156,295.1622619628906,285.5309143066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002118224278,6.111728900748403e-09,0.0010021121706813,-0.015064044855535,0.0,0.0,0.0,-0.0078426636755466,60.0,11.081206321716309,-0.0,-6.846948963357137e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.391237836098298e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.88943356787786e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.304300379473716e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.889436478260905e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004691104695666,285.0428161621094,294.1499938964844,295.0862121582031,291.9420471191406,296.7077941894531,295.147216796875,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840619362258e-09,0.0010006424272432,-0.0146137634292244,0.0,0.0,0.0,-0.0077574518509209,60.0,11.050129890441896,-0.0,-6.826876131071914e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.77734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10235595703125,0.0,0.0,9.391237836098298e-05,298.8357849121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.09942626953125,0.0,0.0,9.88943356787786e-05,299.0275573730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,7.304300379473716e-05,298.68292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1005249023437,0.0,0.0,9.889436478260905e-05,298.5948791503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.102783203125,0.0,0.0,0.0004691104695666,285.0428161621094,294.1499938964844,295.0862121582031,291.9420471191406,296.7077941894531,295.147216796875,285.53936767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006483644247,5.939840619362258e-09,0.0010006424272432,-0.0146137634292244,0.0,0.0,0.0,-0.0077574518509209,60.0,11.050129890441896,-0.0,-6.826876131071914e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1025085449219,0.0,0.0,9.3843846116215e-05,298.8354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.099609375,0.0,0.0,9.882215817924588e-05,299.026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1006774902344,0.0,0.0,7.298970012925565e-05,298.68194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.882218728307636e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029357910156,0.0,0.0,0.0004687681212089,285.0435485839844,294.1499938964844,295.0816650390625,291.9420166015625,296.6935119628906,295.1404724121094,285.5435791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.854432938434684e-09,0.0009999133180826,-0.014390024356544,0.0,0.0,0.0,-0.0077151181176304,60.0,11.0349760055542,-0.0,-6.81691361137382e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1026611328125,0.0,0.0,9.37756267376244e-05,298.83502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.09979248046875,0.0,0.0,9.875032264972106e-05,299.02569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,7.293663657037541e-05,298.68096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1008605957031,0.0,0.0,9.875035175355153e-05,298.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.10308837890625,0.0,0.0,0.000468427373562,285.0443115234375,294.1499938964844,295.07733154296875,291.9420471191406,296.6793212890625,295.1340637207031,285.5477905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424493706765e-09,0.0009991864208132,-0.0141673302277922,0.0,0.0,0.0,-0.0076729757711291,60.0,11.019997596740724,-0.0,-6.80700438238091e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.3640192062594e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.860769932856785e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.283129525603727e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.860772843239828e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.000467750855023,285.0458679199219,294.1499938964844,295.0693359375,291.94219970703125,296.65118408203125,295.1219787597656,285.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,10.99038028717041,-0.0,-6.787352901937993e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1030578613281,0.0,0.0,9.3640192062594e-05,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1002197265625,0.0,0.0,9.860769932856785e-05,299.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,7.283129525603727e-05,298.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1012878417969,0.0,0.0,9.860772843239828e-05,298.59381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,0.000467750855023,285.0458679199219,294.1499938964844,295.0693359375,291.94219970703125,296.65118408203125,295.1219787597656,285.5561828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977475274354,5.6006492776816685e-09,0.0009977419394999,-0.0137251885607838,0.0,0.0,0.0,-0.0075892996974289,60.0,10.99038028717041,-0.0,-6.787352901937993e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.350611799163744e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.846651664702222e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.27270235074684e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.846654575085267e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004670811758842,285.0475158691406,294.1499938964844,295.0619201660156,291.9425048828125,296.6234436035156,295.111083984375,285.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875107228755,0.0,0.0,0.0,-0.0075064771808683,60.0,10.961329460144045,-0.0,-6.767927374085049e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7728576660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.1034851074219,0.0,0.0,9.350611799163744e-05,298.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1007080078125,0.0,0.0,9.846651664702222e-05,299.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,7.27270235074684e-05,298.6771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.10174560546875,0.0,0.0,9.846654575085267e-05,298.59332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1039123535156,0.0,0.0,0.0004670811758842,285.0475158691406,294.1499938964844,295.0619201660156,291.9425048828125,296.6234436035156,295.111083984375,285.5645446777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335815846684454e-09,0.0009963134070858,-0.0132875107228755,0.0,0.0,0.0,-0.0075064771808683,60.0,10.961329460144045,-0.0,-6.767927374085049e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.337345545645805e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.83268182608299e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.262383587658405e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.832684008870274e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004664185107685,285.0492248535156,294.1499938964844,295.0548400878906,291.9428405761719,296.5961303710937,295.1011962890625,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265379498871e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245231226086,60.0,10.932750701904297,-0.0,-6.74873348316396e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
