time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18228720,298.7713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1040344238281,0.0,0.0,9.337345545645805e-05,298.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10125732421875,0.0,0.0,9.83268182608299e-05,299.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1022644042969,0.0,0.0,7.262383587658405e-05,298.6752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,285.102294921875,0.0,0.0,9.832684008870274e-05,298.59283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1044311523437,0.0,0.0,0.0004664185107685,285.0492248535156,294.1499938964844,295.0548400878906,291.9428405761719,296.5961303710937,295.1011962890625,285.5728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268265379498871e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245231226086,60.0,10.932750701904297,-0.0,-6.74873348316396e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.32422699406743e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.8188676929567e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.252180512296036e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.818869875743984e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004657632380258,285.051025390625,294.1499938964844,295.0478515625,291.9431457519531,296.5691833496094,295.0921325683594,285.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434831574559,60.0,10.904520988464355,-0.0,-6.729780466230295e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1046142578125,0.0,0.0,9.32422699406743e-05,298.8323974609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1018981933594,0.0,0.0,9.8188676929567e-05,299.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,7.252180512296036e-05,298.6734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1029052734375,0.0,0.0,9.818869875743984e-05,298.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10504150390625,0.0,0.0,0.0004657632380258,285.051025390625,294.1499938964844,295.0478515625,291.9431457519531,296.5691833496094,295.0921325683594,285.5811767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935069829225,5.1047943649962235e-09,0.0009935018606483,-0.0124261463060975,0.0,0.0,0.0,-0.0073434831574559,60.0,10.904520988464355,-0.0,-6.729780466230295e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1049499511719,0.0,0.0,9.317729563917963e-05,298.8321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.10223388671875,0.0,0.0,9.812025382416324e-05,299.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,7.247126632137224e-05,298.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.1032409667969,0.0,0.0,9.812027565203608e-05,298.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1053466796875,0.0,0.0,0.0004654386721085,285.0519714355469,294.1499938964844,295.0443115234375,291.9432983398437,296.555908203125,295.087890625,285.5852966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.890510559082031,-0.0,-6.720402723203733e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7685241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.10528564453125,0.0,0.0,9.311269968748093e-05,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10260009765625,0.0,0.0,9.805223089642824e-05,299.0165710449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,7.24210258340463e-05,298.6716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1036071777344,0.0,0.0,9.805225272430108e-05,298.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.105712890625,0.0,0.0,0.0004651159979403,285.05291748046875,294.1499938964844,295.04071044921875,291.9433898925781,296.542724609375,295.0837707519531,285.58941650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031312108039,0.0,0.0,0.0,-0.0072634448297321,60.0,10.876544952392578,-0.0,-6.711086086852448e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.298462100559846e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.791735647013412e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.232141069835052e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.791737829800697e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.000464476266643,285.05487060546875,294.1499938964844,295.0331115722656,291.9434509277344,296.5165405273437,295.0757141113281,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.848665237426758,-0.0,-6.692633292004757e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7671203613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060485839844,0.0,0.0,9.298462100559846e-05,298.831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1033630371094,0.0,0.0,9.791735647013412e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,7.232141069835052e-05,298.6697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1043701171875,0.0,0.0,9.791737829800697e-05,298.5914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1064453125,0.0,0.0,0.000464476266643,285.05487060546875,294.1499938964844,295.0331115722656,291.9434509277344,296.5165405273437,295.0757141113281,285.59765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731633040134e-09,0.0009907564381137,-0.011584990657866,0.0,0.0,0.0,-0.0071843182668089,60.0,10.848665237426758,-0.0,-6.692633292004757e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.1067810058594,0.0,0.0,9.286836575483905e-05,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1041564941406,0.0,0.0,9.779493120731786e-05,299.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,7.223099237307906e-05,298.66815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.77949530351907e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.107177734375,0.0,0.0,0.0004638955579139,285.0567321777344,294.1499938964844,295.02557373046875,291.9433288574219,296.4927673339844,295.0685729980469,285.605224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388626273596856e-09,0.0009895177790895,-0.0112054394558072,0.0,0.0,0.0,-0.0071125011891126,60.0,10.822970390319824,-0.0,-6.675905694919494e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1068420410156,0.0,0.0,9.2858295829501e-05,298.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1042175292969,0.0,0.0,9.778432286111638e-05,299.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,7.222315616672859e-05,298.6679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051940917969,0.0,0.0,9.778435196494684e-05,298.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.10723876953125,0.0,0.0,0.000463845237391,285.0569152832031,294.1499938964844,295.0248718261719,291.9432983398437,296.4906921386719,295.06793212890625,285.6058959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725591123104,0.0,0.0,0.0,-0.0071062790229916,60.0,10.820735931396484,-0.0,-6.674457608824015e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.273371688323095e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.765313734533264e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.21262622391805e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.76531591732055e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004632229392882,285.0590209960937,294.1499938964844,295.0157165527344,291.9428405761719,296.4651794433594,295.06024169921875,285.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.792675971984863,-0.0,-6.65655690568201e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.10772705078125,0.0,0.0,9.273371688323095e-05,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1051330566406,0.0,0.0,9.765313734533264e-05,299.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.1060791015625,0.0,0.0,7.21262622391805e-05,298.66619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.76531591732055e-05,298.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.1081237792969,0.0,0.0,0.0004632229392882,285.0590209960937,294.1499938964844,295.0157165527344,291.9428405761719,296.4651794433594,295.06024169921875,285.61407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880873840302,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.792675971984863,-0.0,-6.65655690568201e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.261094237444922e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.752385085448624e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.203077257145196e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.752387268235908e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004626096924766,285.0611877441406,294.1499938964844,295.00537109375,291.9420166015625,296.4399719238281,295.05242919921875,285.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.764365196228027,-0.0,-6.638939709091575e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.762939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1086730957031,0.0,0.0,9.261094237444922e-05,298.8297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1061096191406,0.0,0.0,9.752385085448624e-05,299.00958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,7.203077257145196e-05,298.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1070556640625,0.0,0.0,9.752387268235908e-05,298.5901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.1090393066406,0.0,0.0,0.0004626096924766,285.0611877441406,294.1499938964844,295.00537109375,291.9420166015625,296.4399719238281,295.05242919921875,285.6222229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867788758128,4.31808322431948e-09,0.0009867745684459,-0.0103649925440549,0.0,0.0,0.0,-0.0069534759968519,60.0,10.764365196228027,-0.0,-6.638939709091575e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.1091613769531,0.0,0.0,9.255037002731116e-05,298.8294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.10662841796875,0.0,0.0,9.746006253408268e-05,299.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075439453125,0.0,0.0,7.198365346994251e-05,298.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1075744628906,0.0,0.0,9.746008436195552e-05,298.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10955810546875,0.0,0.0,0.0004623070999514,285.06231689453125,294.1499938964844,294.9996643066406,291.9414367675781,296.427490234375,295.0484313964844,285.62628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242598272696796e-09,0.000986129976809,-0.0101672168821096,0.0,0.0,0.0,-0.0069160587154328,60.0,10.750024795532228,-0.0,-6.63025616631785e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.76153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.10968017578125,0.0,0.0,9.249018330592662e-05,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1071472167969,0.0,0.0,9.739668894326314e-05,299.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,7.193684723461047e-05,298.66259765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10809326171875,0.0,0.0,9.7396710771136e-05,298.58966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1100769042969,0.0,0.0,0.0004620065155904,285.0634460449219,294.1499938964844,294.9935913085937,291.94073486328125,296.4150390625,295.0443420410156,285.6303405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167606704186255e-09,0.0009854887612164,-0.0099707329645752,0.0,0.0,0.0,-0.0068788821808993,60.0,10.735602378845217,-0.0,-6.621635151304872e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.237098129233344e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.727115684654564e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.184413698269054e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.727117867441848e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004614110803231,285.0657653808594,294.1499938964844,294.9801330566406,291.9389343261719,296.3902893066406,295.0359191894531,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.706513404846191,-0.0,-6.604575020219272e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1107482910156,0.0,0.0,9.237098129233344e-05,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1082458496094,0.0,0.0,9.727115684654564e-05,299.006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,7.184413698269054e-05,298.6607971191406,303.1499938964844,285.1499938964844,0.0,-0.0,285.10919189453125,0.0,0.0,9.727117867441848e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11114501953125,0.0,0.0,0.0004614110803231,285.0657653808594,294.1499938964844,294.9801330566406,291.9389343261719,296.3902893066406,295.0359191894531,285.6384582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019066413007977e-09,0.000984217505902,-0.0095815444365143,0.0,0.0,0.0,-0.0068052397109568,60.0,10.706513404846191,-0.0,-6.604575020219272e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229740,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.225407848134636e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.714804764371364e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.175320206442848e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.71480694715865e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000460827111965,285.06817626953125,294.1499938964844,294.9647521972656,291.9365539550781,296.36572265625,295.02691650390625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.009199840016663,0.0,0.0,0.0,-0.0067330189049243,60.0,10.676692962646484,-0.0,-6.587864476159666e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.7587280273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119079589844,0.0,0.0,9.225407848134636e-05,298.8280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1094055175781,0.0,0.0,9.714804764371364e-05,299.0043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,7.175320206442848e-05,298.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1103515625,0.0,0.0,9.71480694715865e-05,298.5887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.1122741699219,0.0,0.0,0.000460827111965,285.06817626953125,294.1499938964844,294.9647521972656,291.9365539550781,296.36572265625,295.02691650390625,285.64654541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873384724073503e-09,0.0009829718619585,-0.009199840016663,0.0,0.0,0.0,-0.0067330189049243,60.0,10.676692962646484,-0.0,-6.587864476159666e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.213914745487271e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.702702664071694e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.166381692513824e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.702704846858978e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004602530389092,285.07061767578125,294.1499938964844,294.9471740722656,291.9334716796875,296.34130859375,295.0172424316406,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.64614963531494,-0.0,-6.571458044390965e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11309814453125,0.0,0.0,9.213914745487271e-05,298.827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.11065673828125,0.0,0.0,9.702702664071694e-05,299.0025939941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,7.166381692513824e-05,298.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.111572265625,0.0,0.0,9.702704846858978e-05,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.11346435546875,0.0,0.0,0.0004602530389092,285.07061767578125,294.1499938964844,294.9471740722656,291.9334716796875,296.34130859375,295.0172424316406,285.65460205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.7301761679486845e-09,0.0009817471727728,-0.0088246120139956,0.0,0.0,0.0,-0.0066620237194001,60.0,10.64614963531494,-0.0,-6.571458044390965e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.202634100802244e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.690823208075015e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.15760761522688e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.6908253908623e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004596895596478,285.0731506347656,294.1499938964844,294.9271545410156,291.9296875,296.3169860839844,295.0067443847656,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.614730834960938,-0.0,-6.555373488481564e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1143798828125,0.0,0.0,9.202634100802244e-05,298.82672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1119384765625,0.0,0.0,9.690823208075015e-05,299.0008239746094,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,7.15760761522688e-05,298.6552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.11285400390625,0.0,0.0,9.6908253908623e-05,298.587890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,0.0004596895596478,285.0731506347656,294.1499938964844,294.9271545410156,291.9296875,296.3169860839844,295.0067443847656,285.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589603503328931e-09,0.0009805450681596,-0.0084562869742512,0.0,0.0,0.0,-0.0065923356451094,60.0,10.614730834960938,-0.0,-6.555373488481564e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1150207519531,0.0,0.0,9.197094914270564e-05,298.8263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.11260986328125,0.0,0.0,9.684990072855726e-05,298.9999389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,7.153299520723522e-05,298.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.113525390625,0.0,0.0,9.68499225564301e-05,298.587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1153869628906,0.0,0.0,0.0004594128695316,285.0744323730469,294.1499938964844,294.9161682128906,291.9274597167969,296.3048400878906,295.0010681152344,285.6666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520579161531145e-09,0.0009799553081393,-0.0082754287868738,0.0,0.0,0.0,-0.0065581197850406,60.0,10.59852695465088,-0.0,-6.547482911400948e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156921386719,0.0,0.0,9.191595017910004e-05,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,285.1133117675781,0.0,0.0,9.679198410594836e-05,298.9990539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,7.149021985242143e-05,298.65338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.1141967773437,0.0,0.0,9.67920059338212e-05,298.58740234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.1160583496094,0.0,0.0,0.0004591381584759,285.07574462890625,294.1499938964844,294.90447998046875,291.925048828125,296.2926940917969,294.99517822265625,285.6706237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452045538310244e-09,0.0009793693898245,-0.0080958567559719,0.0,0.0,0.0,-0.0065241446718573,60.0,10.582135200500488,-0.0,-6.539652730452873e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.180713095702232e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.667738777352496e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.140557863749564e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.66774096013978e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004585945862345,285.0783996582031,294.1499938964844,294.8788452148437,291.9195251464844,296.26837158203125,294.9828796386719,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.548822402954102,-0.0,-6.524174267497075e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170959472656,0.0,0.0,9.180713095702232e-05,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1147155761719,0.0,0.0,9.667738777352496e-05,298.99725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,7.140557863749564e-05,298.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1156005859375,0.0,0.0,9.66774096013978e-05,298.5869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.117431640625,0.0,0.0,0.0004585945862345,285.0783996582031,294.1499938964844,294.8788452148437,291.9195251464844,296.26837158203125,294.9828796386719,285.6786193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.3164415658148982e-09,0.0009782090783119,-0.0077405446209013,0.0,0.0,0.0,-0.0064569162204861,60.0,10.548822402954102,-0.0,-6.524174267497075e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.170045814244077e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.65650615398772e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.13226108928211e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.656507609179243e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004580617533065,285.08111572265625,294.1499938964844,294.8500061035156,291.9129943847656,296.2440185546875,294.9692077636719,285.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.51382064819336,-0.0,-6.509019812028782e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.1185302734375,0.0,0.0,9.170045814244077e-05,298.82452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.1162109375,0.0,0.0,9.65650615398772e-05,298.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,7.13226108928211e-05,298.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.1170654296875,0.0,0.0,9.656507609179243e-05,298.5864562988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.118896484375,0.0,0.0,0.0004580617533065,285.08111572265625,294.1499938964844,294.8500061035156,291.9129943847656,296.2440185546875,294.9692077636719,285.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519670102441e-09,0.0009770725155249,-0.0073922565206885,0.0,0.0,0.0,-0.0063910214230418,60.0,10.51382064819336,-0.0,-6.509019812028782e-08,0.0,281.9122009277344,283.8502502441406,294.2437744140625,295.7675170898437,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.0747078475367898e-21,-5.373539237683949e-22,-5.373539237683949e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
