time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.1693332940340042,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621341705322266,60.0,11809.763671875,0.0,34.908172607421875,1.0,283.2704772949219,284.6923522949219,297.2810363769531,298.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,10018.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585451602935791,1.0,0.0,0.0,2.10823941230774,2.1082470417022705,2.965740861782251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.20556640625,0.0,286.8305358886719,1895.4371337890625,0.0,851.0027465820312,0.5271948575973511,1.0,0.0,3.0,1.0,0.0
17647680,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0461775958538055,296.9576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,296.9761657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.035915907472372,297.0355529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.0486272312700748,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.47515869140625,0.5104745030403137,0.050000000745058,0.2306666523218155,285.40985107421875,284.95001220703125,296.6766662597656,293.9200134277344,296.8971862792969,297.06402587890625,285.1661071777344,1.0,0.1693332940340042,0.9999209642410278,0.9999209642410278,0.9803404808044434,1.0,-0.4920330047607422,0.2058741450309753,0.2861588597297668,0.0881560742855072,1.0,1.0,0.0,33.621341705322266,60.0,11809.763671875,0.0,34.908172607421875,1.0,283.2704772949219,284.6923522949219,297.2810363769531,298.7294311523437,293.1499938964844,293.1499938964844,283.1499938964844,10018.25,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.585451602935791,1.0,0.0,0.0,2.10823941230774,2.1082470417022705,2.965740861782251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5458.20556640625,0.0,286.8305358886719,1895.4371337890625,0.0,851.0027465820312,0.5271948575973511,1.0,0.0,3.0,1.0,0.0
17647740,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682141304016,0.9998682141304016,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562593817710876,0.7562593817710876,0.0,39.07297134399414,60.0,11504.1103515625,0.0,39.70468521118164,1.0,283.1625366210937,284.3837280273437,296.6535339355469,297.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,19785.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149257779121399,1.0,0.0,0.0,2.257001638412476,2.257011890411377,3.39904630664023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.068359375,0.0,390.34967041015625,1895.4371337890625,0.0,554.8939208984375,0.5680680274963379,1.0,0.0,3.0,1.0,0.0
17647800,297.0052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0463814251124858,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.8971252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0360744409263134,296.9654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.0488418750464916,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609619140625,0.4961698651313782,0.050000000745058,0.2316848188638687,284.8459167480469,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.98126220703125,284.7995300292969,1.0,0.1794994473457336,0.9998682141304016,0.9998682141304016,1.0,1.0,-0.4942051470279693,0.2064803689718246,0.2877247929573059,0.0883000493049621,0.7562593817710876,0.7562593817710876,0.0,39.07297134399414,60.0,11504.1103515625,0.0,39.70468521118164,1.0,283.1625366210937,284.3837280273437,296.6535339355469,297.7233581542969,293.1499938964844,293.1499938964844,283.1499938964844,19785.115234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149257779121399,1.0,0.0,0.0,2.257001638412476,2.257011890411377,3.39904630664023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.068359375,0.0,390.34967041015625,1895.4371337890625,0.0,554.8939208984375,0.5680680274963379,1.0,0.0,3.0,1.0,0.0
17647860,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728675842285,0.6453728675842285,0.0,43.58831787109375,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.54864501953125,297.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,27915.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223017394542694,1.0,0.0,0.0,1.900004506111145,1.900014281272888,2.4088106442832213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.625,0.0,286.9889221191406,1895.4371337890625,0.0,316.83807373046875,0.5091050267219543,1.0,0.0,3.0,1.0,0.0
17647920,296.9544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0465502589941024,296.83966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.8350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0362057574093341,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.0490196645259857,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8181457519531,0.4864093959331512,0.050000000745058,0.2325281798839569,284.82196044921875,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8515930175781,1.0,0.1874684393405914,0.9999209642410278,0.9999209642410278,0.9962920546531676,1.0,-0.4960042536258697,0.2072871625423431,0.2887170910835266,0.0886904671788215,0.6453728675842285,0.6453728675842285,0.0,43.58831787109375,48.0,11172.2353515625,0.0,43.70858383178711,1.0,283.1514892578125,284.5354309082031,296.54864501953125,297.4217834472656,293.1499938964844,293.1499938964844,283.1499938964844,27915.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4223017394542694,1.0,0.0,0.0,1.900004506111145,1.900014281272888,2.4088106442832213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4405.625,0.0,286.9889221191406,1895.4371337890625,0.0,316.83807373046875,0.5091050267219543,1.0,0.0,3.0,1.0,0.0
17647980,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760365962982178,0.6760365962982178,0.0,44.714298248291016,36.0,11347.080078125,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.7291564941406,297.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,22338.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630726635456085,1.0,0.0,0.0,1.80963945388794,1.8096476793289185,2.185131080523206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.1396484375,0.0,236.8846130371093,1895.4371337890625,0.0,214.72743225097656,0.4800416827201843,1.0,0.0,3.0,1.0,0.0
17648040,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0465923845767974,296.8038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.79205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0362385213375091,296.8728332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.0490640252828598,296.8538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.48411625623703,0.050000000745058,0.2327386140823364,284.9353332519531,284.95001220703125,296.8466796875,294.01153564453125,296.8392944335937,296.8404846191406,284.9513244628906,1.0,0.18891341984272,0.9999736547470092,0.9999736547470092,0.9925841093063354,1.0,-0.4964534342288971,0.2075560837984085,0.2888973653316498,0.0887843817472457,0.6760365962982178,0.6760365962982178,0.0,44.714298248291016,36.0,11347.080078125,0.0,44.71146774291992,1.0,283.1502380371094,284.64666748046875,296.7291564941406,297.55255126953125,293.1499938964844,293.1499938964844,283.1499938964844,22338.080078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3630726635456085,1.0,0.0,0.0,1.80963945388794,1.8096476793289185,2.185131080523206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.1396484375,0.0,236.8846130371093,1895.4371337890625,0.0,214.72743225097656,0.4800416827201843,1.0,0.0,3.0,1.0,0.0
17648100,296.9173278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0465697348117828,296.79071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.7760925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0362209044396877,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.0490401722490787,296.8336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564208984375,0.4853455126285553,0.050000000745058,0.2326254695653915,284.9582824707031,284.95001220703125,296.875,294.0267333984375,296.84686279296875,296.83154296875,284.9637145996094,1.0,0.1877092272043228,1.0,1.0,0.9907301664352416,1.0,-0.4962121844291687,0.2075031399726867,0.2887090444564819,0.0887207686901092,0.6909261345863342,0.6909261345863342,0.0,44.10781097412109,36.0,11376.7138671875,0.0,44.17113876342773,1.0,283.15008544921875,284.6547546386719,296.857666015625,297.6824951171875,293.1499938964844,293.1499938964844,283.1499938964844,20265.197265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3520375490188598,1.0,0.0,0.0,1.807356834411621,1.807364702224732,2.179622100584311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4593.38720703125,0.0,228.5182037353516,1895.4371337890625,0.0,197.51914978027344,0.4773789942264557,1.0,0.0,3.0,1.0,0.0
17648160,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862202167511,0.050000000745058,0.0465234778821468,296.77996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862202167511,0.050000000745058,0.0489914640784263,296.7625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862202167511,0.050000000745058,0.0361849293112754,296.8464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862202167511,0.050000000745058,0.0489914640784263,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.4878862202167511,0.050000000745058,0.2323944121599197,284.9644775390625,284.95001220703125,296.9033203125,294.0419006347656,296.8594970703125,296.8323669433594,284.9646911621094,1.0,0.1854048818349838,1.0,1.0,0.9888428449630736,1.0,-0.4957193732261657,0.2073502242565155,0.2883691489696502,0.0885957330465316,0.6991720199584961,0.6991720199584961,0.0,42.86991500854492,25.0,11390.044921875,0.0,43.0698127746582,1.0,283.1500244140625,284.6510314941406,296.9728698730469,297.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,19393.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3506202399730682,1.0,0.0,0.0,1.8152296543121336,1.8152374029159544,2.1986521403505321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.64208984375,0.0,227.6166229248047,1895.4371337890625,0.0,195.32521057128903,0.4739889800548553,1.0,0.0,3.0,1.0,0.0
17648220,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.048843216150999,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784352511167526,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441957235336,0.2873755395412445,0.0882108435034751,0.7094342112541199,0.7094342112541199,0.0,39.10262680053711,25.0,11333.05078125,0.0,39.73116683959961,1.0,283.1499938964844,284.6504821777344,297.11737060546875,297.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18163.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615550100803375,1.0,0.0,0.0,1.80697500705719,1.806982517242432,2.178701379307313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.10546875,0.0,220.6210174560547,1895.4371337890625,0.0,212.3443603515625,0.4721125066280365,1.0,0.0,3.0,1.0,0.0
17648280,296.9060363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.0463827028870582,296.7640991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.048843216150999,296.7411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.036075435578823,296.82830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.048843216150999,296.7879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.4960908889770508,0.050000000745058,0.2316911965608596,284.96502685546875,284.95001220703125,296.9599914550781,294.0721435546875,296.8846130371094,296.8348388671875,284.9644775390625,1.0,0.1784352511167526,1.0,1.0,0.985068142414093,1.0,-0.4942197501659393,0.2068441957235336,0.2873755395412445,0.0882108435034751,0.7094342112541199,0.7094342112541199,0.0,39.10262680053711,25.0,11333.05078125,0.0,39.73116683959961,1.0,283.1499938964844,284.6504821777344,297.11737060546875,297.98077392578125,293.1499938964844,293.1499938964844,283.1499938964844,18163.7109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3615550100803375,1.0,0.0,0.0,1.80697500705719,1.806982517242432,2.178701379307313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4612.10546875,0.0,220.6210174560547,1895.4371337890625,0.0,212.3443603515625,0.4721125066280365,1.0,0.0,3.0,1.0,0.0
17648340,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0359886437654495,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730850040912628,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130893468856812,0.7130893468856812,0.0,36.11562347412109,25.0,11299.1708984375,0.0,37.09796524047852,1.0,283.1499938964844,284.6386108398437,297.1620788574219,298.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17881.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746065199375152,1.0,0.0,0.0,1.815464735031128,1.8154723644256592,2.199221853516065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.66357421875,0.0,222.0599060058593,1895.4371337890625,0.0,233.0770263671875,0.4732041954994201,1.0,0.0,3.0,1.0,0.0
17648400,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0462711118161678,296.7539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0359886437654495,296.8162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.0487257093191146,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588317871094,0.5034452080726624,0.050000000745058,0.2311337739229202,284.9584350585937,284.95001220703125,297.01666259765625,294.1023254394531,296.90924072265625,296.83624267578125,284.9563293457031,1.0,0.1730850040912628,1.0,1.0,0.9812934398651124,1.0,-0.4930300414562225,0.206481397151947,0.2865486443042755,0.0878652855753898,0.7130893468856812,0.7130893468856812,0.0,36.11562347412109,25.0,11299.1708984375,0.0,37.09796524047852,1.0,283.1499938964844,284.6386108398437,297.1620788574219,298.0467224121094,293.1499938964844,293.1499938964844,283.1499938964844,17881.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3746065199375152,1.0,0.0,0.0,1.815464735031128,1.8154723644256592,2.199221853516065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4602.66357421875,0.0,222.0599060058593,1895.4371337890625,0.0,233.0770263671875,0.4732041954994201,1.0,0.0,3.0,1.0,0.0
17648460,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123108506202698,0.7123108506202698,0.0,33.86663818359375,25.0,11271.3115234375,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1630554199219,298.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806771337985992,1.0,0.0,0.0,1.8167153596878047,1.8167228698730469,2.2022527446097229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.09423828125,0.0,222.7254943847656,1895.4371337890625,0.0,242.94493103027344,0.4736177325248718,1.0,0.0,3.0,1.0,0.0
17648520,296.90985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.046187125146389,296.74774169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0359233170747756,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.0486372672021389,296.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097152590751648,0.050000000745058,0.2307142466306686,284.952392578125,284.95001220703125,297.0733337402344,294.1324462890625,296.9328308105469,296.8359375,284.9515380859375,1.0,0.1688216179609298,1.0,1.0,0.9774702191352844,1.0,-0.4921352565288543,0.2062528580427169,0.2858823835849762,0.0875645205378532,0.7123108506202698,0.7123108506202698,0.0,33.86663818359375,25.0,11271.3115234375,0.0,35.123558044433594,1.0,283.1499938964844,284.6332092285156,297.1630554199219,298.052978515625,293.1499938964844,293.1499938964844,283.1499938964844,17961.97265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3806771337985992,1.0,0.0,0.0,1.8167153596878047,1.8167228698730469,2.2022527446097229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.09423828125,0.0,222.7254943847656,1895.4371337890625,0.0,242.94493103027344,0.4736177325248718,1.0,0.0,3.0,1.0,0.0
17648580,296.9129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0461515076458454,296.7457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0485997609794139,296.71124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0358956195414066,296.805908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.0485997609794139,296.74664306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5126092433929443,0.050000000745058,0.2305363416671753,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9455261230469,296.8363647460937,284.9506225585937,1.0,0.1669777035713195,1.0,1.0,0.975482165813446,1.0,-0.4917558431625366,0.2061738222837448,0.2855820059776306,0.0874195769429206,0.7119494080543518,0.7119494080543518,0.0,32.9126091003418,25.0,11261.2568359375,0.0,34.28812789916992,1.0,283.1499938964844,284.6320495605469,297.1628112792969,298.0513916015625,293.1499938964844,293.1499938964844,283.1499938964844,17991.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3811010420322418,1.0,0.0,0.0,1.8163577318191528,1.8163652420043943,2.201385740363549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4584.5146484375,0.0,222.7310791015625,1895.4371337890625,0.0,243.6403961181641,0.473608136177063,1.0,0.0,3.0,1.0,0.0
17648640,296.916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0461218543350696,296.7443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0485685318708419,296.7082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0358725525438785,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.0485685318708419,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151392817497253,0.050000000745058,0.2303882092237472,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.95751953125,296.8372497558594,284.9501953125,1.0,0.1654245853424072,1.0,1.0,0.9736469984054564,1.0,-0.4914396405220032,0.2061170488595962,0.2853226065635681,0.0872899517416954,0.7117228507995605,0.7117228507995605,0.0,32.1180305480957,25.0,11253.5283203125,0.0,33.59328842163086,1.0,283.1499938964844,284.6312866210937,297.1653747558594,298.0518493652344,293.1499938964844,293.1499938964844,283.1499938964844,18008.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3807083368301391,1.0,0.0,0.0,1.81597363948822,1.815981268882752,2.200454929379703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.4267578125,0.0,222.6787872314453,1895.4371337890625,0.0,242.9960784912109,0.4735644161701202,1.0,0.0,3.0,1.0,0.0
17648700,296.9202575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0460947416722774,296.74346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0485399812459945,296.7059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0358514636754989,296.802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.0485399812459945,296.7378845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175549983978271,0.050000000745058,0.2302527725696563,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9703369140625,296.8387145996094,284.9500427246094,1.0,0.1639903038740158,1.0,1.0,0.971735417842865,1.0,-0.4911507964134216,0.2060769647359848,0.2850738167762756,0.0871600583195686,0.7116129994392395,0.7116129994392395,0.0,31.39133644104004,25.0,11247.2529296875,0.0,32.95859146118164,1.0,283.1499938964844,284.6307067871094,297.1721496582031,298.0560607910156,293.1499938964844,293.1499938964844,283.1499938964844,18013.375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3796012699604034,1.0,0.0,0.0,1.81560218334198,1.8156096935272217,2.1995548138420418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.6015625,0.0,222.58953857421875,1895.4371337890625,0.0,241.18377685546875,0.473499983549118,1.0,0.0,3.0,1.0,0.0
17648760,296.9246520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0460705645382404,296.7430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0485145226120948,296.7041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0358326621353626,296.801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.0485145226120948,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197964906692505,0.050000000745058,0.2301320135593414,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833984375,296.840576171875,284.9500732421875,1.0,0.1626992225646972,1.0,1.0,0.9698278903961182,1.0,-0.4908931255340576,0.2060515582561493,0.2848415672779083,0.0870342999696731,0.7115979790687561,0.7115979790687561,0.0,30.74315643310547,25.0,11242.2685546875,0.0,32.393089294433594,1.0,283.1499938964844,284.6302490234375,297.1826171875,298.06414794921875,293.1499938964844,293.1499938964844,283.1499938964844,18012.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3783066570758819,1.0,0.0,0.0,1.8153648376464844,1.815372347831726,2.1989797005517173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4578.83203125,0.0,222.5157623291016,1895.4371337890625,0.0,239.07177734375,0.4734497666358948,1.0,0.0,3.0,1.0,0.0
17648820,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0460295714437961,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0484713539481163,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.035800777375698,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0484713539481163,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604828983545303,1.0,1.0,0.9660128355026244,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931991815567,0.7118103504180908,0.7118103504180908,0.0,29.643526077270508,25.0,11235.6025390625,0.0,31.435073852539062,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759940266609192,1.0,0.0,0.0,1.8154728412628167,1.815480351448059,2.199241322387025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.72509765625,0.0,222.49655151367188,1895.4371337890625,0.0,235.3180084228516,0.473446786403656,1.0,0.0,3.0,1.0,0.0
17648880,296.9344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0460295714437961,296.7431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0484713539481163,296.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.035800777375698,296.80059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.0484713539481163,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237975716590881,0.050000000745058,0.2299272418022155,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.0101318359375,296.8453369140625,284.9503173828125,1.0,0.1604828983545303,1.0,1.0,0.9660128355026244,1.0,-0.4904562532901764,0.2060382068157196,0.2844180464744568,0.0867931991815567,0.7118103504180908,0.7118103504180908,0.0,29.643526077270508,25.0,11235.6025390625,0.0,31.435073852539062,1.0,283.1499938964844,284.6293029785156,297.211181640625,298.0895080566406,293.1499938964844,293.1499938964844,283.1499938964844,17998.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3759940266609192,1.0,0.0,0.0,1.8154728412628167,1.815480351448059,2.199241322387025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.72509765625,0.0,222.49655151367188,1895.4371337890625,0.0,235.3180084228516,0.473446786403656,1.0,0.0,3.0,1.0,0.0
17648940,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.035775426775217,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586950123310089,1.0,1.0,0.9621978402137756,1.0,-0.4901089072227478,0.2060671001672744,0.2840418219566345,0.086566261947155,0.7122763395309448,0.7122763395309448,0.0,28.768489837646484,25.0,11232.6728515625,0.0,30.6739501953125,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745830357074737,1.0,0.0,0.0,1.8164846897125244,1.816492199897766,2.201693689585227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.85009765625,0.0,222.7179718017578,1895.4371337890625,0.0,233.0391845703125,0.4736182987689972,1.0,0.0,3.0,1.0,0.0
17649000,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0459969788789749,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.035775426775217,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.0484370328485965,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271705389022827,0.050000000745058,0.2297644317150116,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0375366210937,296.8511657714844,284.9505920410156,1.0,0.1586950123310089,1.0,1.0,0.9621978402137756,1.0,-0.4901089072227478,0.2060671001672744,0.2840418219566345,0.086566261947155,0.7122763395309448,0.7122763395309448,0.0,28.768489837646484,25.0,11232.6728515625,0.0,30.6739501953125,1.0,283.1499938964844,284.62811279296875,297.24462890625,298.12188720703125,293.1499938964844,293.1499938964844,283.1499938964844,17978.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3745830357074737,1.0,0.0,0.0,1.8164846897125244,1.816492199897766,2.201693689585227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.85009765625,0.0,222.7179718017578,1895.4371337890625,0.0,233.0391845703125,0.4736182987689972,1.0,0.0,3.0,1.0,0.0
17649060,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0357550978660583,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.2296338677406311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572436541318893,1.0,1.0,0.9583917260169984,1.0,-0.4898303747177124,0.206127643585205,0.2837027311325073,0.0863529443740844,0.7128893733024597,0.7128893733024597,0.0,28.06607246398925,25.0,11232.49609375,0.0,30.063766479492188,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1557006835937,293.1499938964844,293.1499938964844,283.1499938964844,17958.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739705383777618,1.0,0.0,0.0,1.8182817697525024,1.8182893991470337,2.20605215872638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.11181640625,0.0,223.1744384765625,1895.4371337890625,0.0,232.05255126953125,0.4739559590816498,1.0,0.0,3.0,1.0,0.0
17649120,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0459708422422409,296.74639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0484095104038715,296.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0357550978660583,296.80194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.0484095104038715,296.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.530005931854248,0.050000000745058,0.2296338677406311,284.9507751464844,284.95001220703125,297.3566589355469,294.2816772460937,297.0654296875,296.8578186035156,284.9508056640625,1.0,0.1572436541318893,1.0,1.0,0.9583917260169984,1.0,-0.4898303747177124,0.206127643585205,0.2837027311325073,0.0863529443740844,0.7128893733024597,0.7128893733024597,0.0,28.06607246398925,25.0,11232.49609375,0.0,30.063766479492188,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1557006835937,293.1499938964844,293.1499938964844,283.1499938964844,17958.705078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3739705383777618,1.0,0.0,0.0,1.8182817697525024,1.8182893991470337,2.20605215872638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.11181640625,0.0,223.1744384765625,1895.4371337890625,0.0,232.05255126953125,0.4739559590816498,1.0,0.0,3.0,1.0,0.0
17649180,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0459498055279254,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.156063511967659,1.0,1.0,0.9545856714248656,1.0,-0.4896062314510345,0.2062122970819473,0.283393919467926,0.0861543044447898,0.7135892510414124,0.7135892510414124,0.0,27.500141143798828,25.0,11234.4404296875,0.0,29.572668075561523,1.0,283.1499938964844,284.625,297.3099060058594,298.18829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737694323062897,1.0,0.0,0.0,1.82068943977356,1.8206970691680908,2.2118983622476665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0146484375,0.0,223.82534790039065,1895.4371337890625,0.0,231.72889709472656,0.4744292497634887,1.0,0.0,3.0,1.0,0.0
17649240,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0459498055279254,296.7491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0483873598277568,296.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0357387363910675,296.8036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.0483873598277568,296.7221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323762893676758,0.050000000745058,0.2295287996530532,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0936889648437,296.864990234375,284.95098876953125,1.0,0.156063511967659,1.0,1.0,0.9545856714248656,1.0,-0.4896062314510345,0.2062122970819473,0.283393919467926,0.0861543044447898,0.7135892510414124,0.7135892510414124,0.0,27.500141143798828,25.0,11234.4404296875,0.0,29.572668075561523,1.0,283.1499938964844,284.625,297.3099060058594,298.18829345703125,293.1499938964844,293.1499938964844,283.1499938964844,17942.84375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737694323062897,1.0,0.0,0.0,1.82068943977356,1.8206970691680908,2.2118983622476665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4592.0146484375,0.0,223.82534790039065,1895.4371337890625,0.0,231.72889709472656,0.4744292497634887,1.0,0.0,3.0,1.0,0.0
17649300,296.9749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334015488624573,0.050000000745058,0.0459409244358539,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334015488624573,0.050000000745058,0.0483780056238174,296.7027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334015488624573,0.050000000745058,0.0357318297028541,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334015488624573,0.050000000745058,0.0483780056238174,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334015488624573,0.050000000745058,0.2294844388961792,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.10791015625,296.8687438964844,284.9510192871094,1.0,0.1555618345737457,1.0,1.0,0.9526826739311218,1.0,-0.4895116090774536,0.206261858344078,0.2832497358322143,0.0860612094402313,0.7139638066291809,0.7139638066291809,0.0,27.26097297668457,25.0,11236.08984375,0.0,29.36526870727539,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2040100097656,293.1499938964844,293.1499938964844,283.1499938964844,17936.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3737215101718902,1.0,0.0,0.0,1.822082757949829,1.8220902681350708,2.2152848089262989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.658203125,0.0,224.2126007080078,1895.4371337890625,0.0,231.65182495117188,0.4747086763381958,1.0,0.0,3.0,1.0,0.0
17649360,296.981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343387722969055,0.050000000745058,0.0459329150617122,296.7523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343387722969055,0.050000000745058,0.0483695715665817,296.7035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343387722969055,0.050000000745058,0.0357256010174751,296.8057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343387722969055,0.050000000745058,0.0483695715665817,296.7215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343387722969055,0.050000000745058,0.2294444292783737,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1221923828125,296.87255859375,284.9510803222656,1.0,0.1551075875759124,1.0,1.0,0.9507823586463928,1.0,-0.4894262552261352,0.2063150852918625,0.2831111550331116,0.0859719887375831,0.7143509984016418,0.7143509984016418,0.0,27.04515838623047,25.0,11238.095703125,0.0,29.178192138671875,1.0,283.1499938964844,284.6231384277344,297.34014892578125,298.2193908691406,293.1499938964844,293.1499938964844,283.1499938964844,17930.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3736748397350311,1.0,0.0,0.0,1.8235743045806885,1.8235818147659304,2.2189131243521842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.41064453125,0.0,224.6322631835937,1895.4371337890625,0.0,231.5767517089844,0.4750103950500488,1.0,0.0,3.0,1.0,0.0
17649420,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0483550578355789,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0483550578355789,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543216705322265,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.206430047750473,0.2828493118286133,0.0858067944645881,0.7151588797569275,0.7151588797569275,0.0,26.67340850830078,25.0,11243.041015625,0.0,28.856109619140625,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735527694225311,1.0,0.0,0.0,1.826806902885437,1.8268145322799685,2.226787074732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.23388671875,0.0,225.5543212890625,1895.4371337890625,0.0,231.38043212890625,0.4756703674793243,1.0,0.0,3.0,1.0,0.0
