time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0459191352128982,296.75604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0483550578355789,296.7055969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0357148833572864,296.80816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.0483550578355789,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359804630279541,0.050000000745058,0.2293755859136581,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.1509094238281,296.88043212890625,284.951171875,1.0,0.1543216705322265,1.0,1.0,0.9469817876815796,1.0,-0.4892793595790863,0.206430047750473,0.2828493118286133,0.0858067944645881,0.7151588797569275,0.7151588797569275,0.0,26.67340850830078,25.0,11243.041015625,0.0,28.856109619140625,1.0,283.1499938964844,284.6211853027344,297.36962890625,298.2496337890625,293.1499938964844,293.1499938964844,283.1499938964844,17920.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3735527694225311,1.0,0.0,0.0,1.826806902885437,1.8268145322799685,2.226787074732784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4603.23388671875,0.0,225.5543212890625,1895.4371337890625,0.0,231.38043212890625,0.4756703674793243,1.0,0.0,3.0,1.0,0.0
17649540,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0459079481661319,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0483432821929454,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0483432821929454,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.2293197065591812,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536797434091568,1.0,1.0,0.9431812167167664,1.0,-0.4891601502895355,0.2065535932779312,0.2826065421104431,0.0856608971953392,0.7160077691078186,0.7160077691078186,0.0,26.37129783630371,25.0,11249.083984375,0.0,28.59452247619629,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733872175216675,1.0,0.0,0.0,1.8303309679031368,1.830338478088379,2.2353864892465938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.47509765625,0.0,226.5733337402344,1895.4371337890625,0.0,231.1143341064453,0.4763960242271423,1.0,0.0,3.0,1.0,0.0
17649600,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0459079481661319,296.760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0483432821929454,296.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0357061810791492,296.810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.0483432821929454,296.7218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.5373399257659912,0.050000000745058,0.2293197065591812,284.95123291015625,284.95001220703125,297.5833435058594,294.39959716796875,297.17974853515625,296.88848876953125,284.95123291015625,1.0,0.1536797434091568,1.0,1.0,0.9431812167167664,1.0,-0.4891601502895355,0.2065535932779312,0.2826065421104431,0.0856608971953392,0.7160077691078186,0.7160077691078186,0.0,26.37129783630371,25.0,11249.083984375,0.0,28.59452247619629,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.279541015625,293.1499938964844,293.1499938964844,283.1499938964844,17913.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3733872175216675,1.0,0.0,0.0,1.8303309679031368,1.830338478088379,2.2353864892465938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.47509765625,0.0,226.5733337402344,1895.4371337890625,0.0,231.1143341064453,0.4763960242271423,1.0,0.0,3.0,1.0,0.0
17649660,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.2292742133140564,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531540900468826,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828310489654,0.2823802530765533,0.0855344831943512,0.7168920040130615,0.7168920040130615,0.0,26.12493324279785,25.0,11256.0244140625,0.0,28.381311416625977,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732021450996399,1.0,0.0,0.0,1.8340920209884644,1.834099650382996,2.2445829017669894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.0888671875,0.0,227.67198181152344,1895.4371337890625,0.0,230.81690979003903,0.4771749675273895,1.0,0.0,3.0,1.0,0.0
17649720,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0458988398313522,296.7642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0483336895704269,296.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0356990993022918,296.8136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.0483336895704269,296.72247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5384653210639954,0.050000000745058,0.2292742133140564,284.9512939453125,284.95001220703125,297.6400146484375,294.4288635253906,297.208740234375,296.896728515625,284.9512939453125,1.0,0.1531540900468826,1.0,1.0,0.9393834471702576,1.0,-0.4890630841255188,0.2066828310489654,0.2823802530765533,0.0855344831943512,0.7168920040130615,0.7168920040130615,0.0,26.12493324279785,25.0,11256.0244140625,0.0,28.381311416625977,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.3094482421875,293.1499938964844,293.1499938964844,283.1499938964844,17906.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732021450996399,1.0,0.0,0.0,1.8340920209884644,1.834099650382996,2.2445829017669894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.0888671875,0.0,227.67198181152344,1895.4371337890625,0.0,230.81690979003903,0.4771749675273895,1.0,0.0,3.0,1.0,0.0
17649780,297.0276794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0458942279219627,296.7669677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0483288317918777,296.71240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0356955118477344,296.8153686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.0483288317918777,296.7229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5390416383743286,0.050000000745058,0.2292511761188507,284.9513244628906,284.95001220703125,297.67401123046875,294.4463806152344,297.2261657714844,296.9017333984375,284.9513244628906,1.0,0.152886763215065,1.0,1.0,0.9371047616004944,1.0,-0.4890139102935791,0.2067624628543853,0.2822514474391937,0.0854678079485893,0.7174382209777832,0.7174382209777832,0.0,25.999998092651367,25.0,11260.5703125,0.0,28.27322769165039,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.32745361328125,293.1499938964844,293.1499938964844,283.1499938964844,17903.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730928599834442,1.0,0.0,0.0,1.8364489078521729,1.836456537246704,2.250355350952305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4620.22021484375,0.0,228.3651123046875,1895.4371337890625,0.0,230.6413726806641,0.4776647388935089,1.0,0.0,3.0,1.0,0.0
17649840,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944382667542,0.050000000745058,0.0458914227783679,296.768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944382667542,0.050000000745058,0.048325877636671,296.7135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944382667542,0.050000000745058,0.0356933288276195,296.8165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944382667542,0.050000000745058,0.048325877636671,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393944382667542,0.050000000745058,0.2292371541261673,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.23779296875,296.9050598144531,284.95135498046875,1.0,0.1527236998081207,1.0,1.0,0.9355856776237488,1.0,-0.4889840185642242,0.2068161219358444,0.2821678817272186,0.0854268595576286,0.7178075909614563,0.7178075909614563,0.0,25.923912048339844,25.0,11263.724609375,0.0,28.20741844177246,1.0,283.1499938964844,284.6148986816406,297.4571228027344,298.3394470214844,293.1499938964844,293.1499938964844,283.1499938964844,17901.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3730233013629913,1.0,0.0,0.0,1.8380526304244995,1.8380603790283203,2.254287494452001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.02685546875,0.0,228.8384246826172,1895.4371337890625,0.0,230.5296630859375,0.4779985249042511,1.0,0.0,3.0,1.0,0.0
17649900,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397953987121582,0.050000000745058,0.0458882451057434,296.7711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397953987121582,0.050000000745058,0.048322532325983,296.71514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397953987121582,0.050000000745058,0.0356908589601516,296.8180847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397953987121582,0.050000000745058,0.048322532325983,296.7239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.5397953987121582,0.050000000745058,0.229221299290657,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2523803710937,296.9092712402344,284.9513854980469,1.0,0.1525388956069946,1.0,1.0,0.9336867332458496,1.0,-0.4889501631259918,0.2068840712308883,0.2820661067962646,0.0853795036673545,0.7182761430740356,0.7182761430740356,0.0,25.837778091430664,25.0,11267.8251953125,0.0,28.132930755615234,1.0,283.1499938964844,284.61383056640625,297.47174072265625,298.3544616699219,293.1499938964844,293.1499938964844,283.1499938964844,17899.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729409575462341,1.0,0.0,0.0,1.840098857879639,1.84010648727417,2.259309326291259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4626.6025390625,0.0,229.4442749023437,1895.4371337890625,0.0,230.3974456787109,0.4784250259399414,1.0,0.0,3.0,1.0,0.0
17649960,297.04620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0458853729069232,296.77349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0483195073902606,296.7167663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0356886237859725,296.8196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.0483195073902606,296.7245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.5401602983474731,0.050000000745058,0.2292069345712661,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2669677734375,296.9135131835937,284.9513854980469,1.0,0.1523711830377578,1.0,1.0,0.9317902326583862,1.0,-0.4889195263385772,0.2069525569677353,0.2819669842720032,0.0853363573551178,0.7187511920928955,0.7187511920928955,0.0,25.75971412658692,25.0,11272.0712890625,0.0,28.065433502197266,1.0,283.1499938964844,284.6127014160156,297.486328125,298.3694763183594,293.1499938964844,293.1499938964844,283.1499938964844,17896.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728643655776977,1.0,0.0,0.0,1.8421834707260127,1.842191219329834,2.2644314867648066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.2392578125,0.0,230.06353759765625,1895.4371337890625,0.0,230.27452087402344,0.4788601100444793,1.0,0.0,3.0,1.0,0.0
17650020,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520815044641494,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197200059890747,0.7197200059890747,0.0,25.62509536743164,25.0,11280.9794921875,0.0,27.94906997680664,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727282285690307,1.0,0.0,0.0,1.8464611768722528,1.8464689254760744,2.274960024806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.685546875,0.0,231.3401336669922,1895.4371337890625,0.0,230.0559997558593,0.4797543287277221,1.0,0.0,3.0,1.0,0.0
17650080,297.0595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0458804219961166,296.77838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0356847718358039,296.82275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.0483142957091331,296.7259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407925248146057,0.050000000745058,0.2291822135448455,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29620361328125,296.9220275878906,284.9514465332031,1.0,0.1520815044641494,1.0,1.0,0.9279972314834596,1.0,-0.488866776227951,0.2070912569761276,0.2817755341529846,0.0852619558572769,0.7197200059890747,0.7197200059890747,0.0,25.62509536743164,25.0,11280.9794921875,0.0,27.94906997680664,1.0,283.1499938964844,284.6104736328125,297.51544189453125,298.3995361328125,293.1499938964844,293.1499938964844,283.1499938964844,17892.951171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3727282285690307,1.0,0.0,0.0,1.8464611768722528,1.8464689254760744,2.274960024806205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4637.685546875,0.0,231.3401336669922,1895.4371337890625,0.0,230.0559997558593,0.4797543287277221,1.0,0.0,3.0,1.0,0.0
17650140,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436223268509,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207120060920715,0.7207120060920715,0.0,25.51475143432617,25.0,11290.3818359375,0.0,27.85371780395508,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726115524768829,1.0,0.0,0.0,1.8508691787719729,1.8508769273757928,2.2858348813770135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.3349609375,0.0,232.66326904296875,1895.4371337890625,0.0,229.86880493164065,0.4806775450706482,1.0,0.0,3.0,1.0,0.0
17650200,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0458763763308525,296.7834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0483100339770317,296.7236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0356816239655017,296.8259582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.0483100339770317,296.7274475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413132309913635,0.050000000745058,0.2291619926691055,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.3254699707031,296.9306030273437,284.95147705078125,1.0,0.1518436223268509,1.0,1.0,0.9242042303085328,1.0,-0.488823652267456,0.2072322815656662,0.2815913558006286,0.0852015614509582,0.7207120060920715,0.7207120060920715,0.0,25.51475143432617,25.0,11290.3818359375,0.0,27.85371780395508,1.0,283.1499938964844,284.60821533203125,297.5444641113281,298.4295349121094,293.1499938964844,293.1499938964844,283.1499938964844,17889.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726115524768829,1.0,0.0,0.0,1.8508691787719729,1.8508769273757928,2.2858348813770135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4645.3349609375,0.0,232.66326904296875,1895.4371337890625,0.0,229.86880493164065,0.4806775450706482,1.0,0.0,3.0,1.0,0.0
17650260,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217254638671875,0.7217254638671875,0.0,25.424236297607425,25.0,11300.2294921875,0.0,27.77552604675293,1.0,283.1499938964844,284.6059265136719,297.5733642578125,298.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725103139877319,1.0,0.0,0.0,1.855394005775452,1.8554017543792725,2.297024934705405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1669921875,0.0,234.0289764404297,1895.4371337890625,0.0,229.7064208984375,0.4816267490386963,1.0,0.0,3.0,1.0,0.0
17650320,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0458730645477771,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0356790497899055,296.8292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.0483065471053123,296.7291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5417417883872986,0.050000000745058,0.2291454672813415,284.9515075683594,284.95001220703125,297.92333984375,294.57391357421875,297.3548278808594,296.9392395019531,284.9515075683594,1.0,0.1516482084989547,1.0,1.0,0.9204114675521852,1.0,-0.488788366317749,0.2073753476142883,0.2814130187034607,0.08515415340662,0.7217254638671875,0.7217254638671875,0.0,25.424236297607425,25.0,11300.2294921875,0.0,27.77552604675293,1.0,283.1499938964844,284.6059265136719,297.5733642578125,298.4594421386719,293.1499938964844,293.1499938964844,283.1499938964844,17886.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3725103139877319,1.0,0.0,0.0,1.855394005775452,1.8554017543792725,2.297024934705405e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4653.1669921875,0.0,234.0289764404297,1895.4371337890625,0.0,229.7064208984375,0.4816267490386963,1.0,0.0,3.0,1.0,0.0
17650380,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874696731567,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227609157562256,0.7227609157562256,0.0,25.3498764038086,25.0,11310.498046875,0.0,27.7113094329834,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724215030670166,1.0,0.0,0.0,1.860028982162476,1.8600367307662964,2.3085156897195705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.1728515625,0.0,235.43507385253903,1895.4371337890625,0.0,229.56399536132807,0.4826002120971679,1.0,0.0,3.0,1.0,0.0
17650440,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0458703562617301,296.7939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0356769412755966,296.8326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.0483036935329437,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5420944094657898,0.050000000745058,0.2291319221258163,284.9515380859375,284.95001220703125,297.9800109863281,294.6026611328125,297.3843078613281,296.947998046875,284.9515380859375,1.0,0.1514874696731567,1.0,1.0,0.9166187644004822,1.0,-0.4887594580650329,0.2075202763080597,0.2812391817569732,0.085118792951107,0.7227609157562256,0.7227609157562256,0.0,25.3498764038086,25.0,11310.498046875,0.0,27.7113094329834,1.0,283.1499938964844,284.6036376953125,297.6022033691406,298.48931884765625,293.1499938964844,293.1499938964844,283.1499938964844,17883.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724215030670166,1.0,0.0,0.0,1.860028982162476,1.8600367307662964,2.3085156897195705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4661.1728515625,0.0,235.43507385253903,1895.4371337890625,0.0,229.56399536132807,0.4826002120971679,1.0,0.0,3.0,1.0,0.0
17650500,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0458691827952861,296.796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0483024567365646,296.7331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0356760285794734,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.0483024567365646,296.7319030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422474145889282,0.050000000745058,0.2291260659694671,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.39910888671875,296.9525146484375,284.9515380859375,1.0,0.1514176875352859,1.0,1.0,0.9147223830223083,1.0,-0.4887469708919525,0.2075934410095214,0.281153529882431,0.0851052105426788,0.7232871651649475,0.7232871651649475,0.0,25.31761741638184,25.0,11315.77734375,0.0,27.68345832824707,1.0,283.1499938964844,284.6024780273437,297.6165771484375,298.50421142578125,293.1499938964844,293.1499938964844,283.1499938964844,17882.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723812103271484,1.0,0.0,0.0,1.8623850345611568,1.862392902374268,2.314367719691291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4665.236328125,0.0,236.15237426757807,1895.4371337890625,0.0,229.49940490722656,0.4830953776836395,1.0,0.0,3.0,1.0,0.0
17650560,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0458681210875511,296.79937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0483013391494751,296.7351989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0356752052903175,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.0483013391494751,296.73291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.5423863530158997,0.050000000745058,0.2291207611560821,284.9515686035156,284.95001220703125,298.0366516113281,294.6313171386719,297.4140014648437,296.9571533203125,284.9515686035156,1.0,0.1513543426990509,1.0,1.0,0.9128283262252808,1.0,-0.4887356460094452,0.207666590809822,0.2810690402984619,0.0850951373577117,0.7238209247589111,0.7238209247589111,0.0,25.28834724426269,25.0,11321.1708984375,0.0,27.65818977355957,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.51910400390625,293.1499938964844,293.1499938964844,283.1499938964844,17880.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723436295986175,1.0,0.0,0.0,1.864770770072937,1.8647785186767576,2.320300893643435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4669.34814453125,0.0,236.8801727294922,1895.4371337890625,0.0,229.43917846679688,0.4835968911647796,1.0,0.0,3.0,1.0,0.0
17650620,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451618909835,1.0,1.0,0.9090402126312256,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249128222465515,0.7249128222465515,0.0,25.2379207611084,25.0,11332.3017578125,0.0,27.614669799804688,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722768127918243,1.0,0.0,0.0,1.8696422576904297,1.8696500062942505,2.332439663632613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.7197265625,0.0,238.37088012695312,1895.4371337890625,0.0,229.3320770263672,0.4846211671829223,1.0,0.0,3.0,1.0,0.0
17650680,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0458662919700145,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.7393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.0356737822294235,296.83984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.048299416899681,296.73504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.5426256060600281,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4440612792969,296.966796875,284.9516296386719,1.0,0.1512451618909835,1.0,1.0,0.9090402126312256,1.0,-0.488716185092926,0.2078130394220352,0.2809031307697296,0.0850854218006134,0.7249128222465515,0.7249128222465515,0.0,25.2379207611084,25.0,11332.3017578125,0.0,27.614669799804688,1.0,283.1499938964844,284.59893798828125,297.6595764160156,298.5488586425781,293.1499938964844,293.1499938964844,283.1499938964844,17877.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722768127918243,1.0,0.0,0.0,1.8696422576904297,1.8696500062942505,2.332439663632613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4677.7197265625,0.0,238.37088012695312,1895.4371337890625,0.0,229.3320770263672,0.4846211671829223,1.0,0.0,3.0,1.0,0.0
17650740,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.151155486702919,1.0,1.0,0.9052520990371704,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260293960571289,0.7260293960571289,0.0,25.19652366638184,25.0,11343.7919921875,0.0,27.57895278930664,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722204566001892,1.0,0.0,0.0,1.8746336698532104,1.8746414184570312,2.344910114970844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.24072265625,0.0,239.9060211181641,1895.4371337890625,0.0,229.2417449951172,0.4856715798377991,1.0,0.0,3.0,1.0,0.0
17650800,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0458648018538951,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7437438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0356726236641407,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.0482978448271751,296.7373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428218245506287,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4742431640625,296.9766845703125,284.95166015625,1.0,0.151155486702919,1.0,1.0,0.9052520990371704,1.0,-0.488700270652771,0.2079600244760513,0.2807402312755584,0.0850883871316909,0.7260293960571289,0.7260293960571289,0.0,25.19652366638184,25.0,11343.7919921875,0.0,27.57895278930664,1.0,283.1499938964844,284.5965576171875,297.6880798339844,298.5785217285156,293.1499938964844,293.1499938964844,283.1499938964844,17874.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722204566001892,1.0,0.0,0.0,1.8746336698532104,1.8746414184570312,2.344910114970844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4686.24072265625,0.0,239.9060211181641,1895.4371337890625,0.0,229.2417449951172,0.4856715798377991,1.0,0.0,3.0,1.0,0.0
17650860,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806679725647,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271596789360046,0.7271596789360046,0.0,25.162004470825195,25.0,11355.498046875,0.0,27.54918098449707,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721959292888641,1.0,0.0,0.0,1.879713654518128,1.8797215223312376,2.3576362195854017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.83837890625,0.0,241.47772216796875,1895.4371337890625,0.0,229.20242309570312,0.486742228269577,1.0,0.0,3.0,1.0,0.0
17650920,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0458635613322258,296.8166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.74822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0356716588139534,296.8475952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.0482965372502803,296.73980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5429851412773132,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5044860839844,296.98663330078125,284.9516906738281,1.0,0.1510806679725647,1.0,1.0,0.9014641046524048,1.0,-0.4886870384216308,0.2081077098846435,0.2805793285369873,0.0851030349731445,0.7271596789360046,0.7271596789360046,0.0,25.162004470825195,25.0,11355.498046875,0.0,27.54918098449707,1.0,283.1499938964844,284.5941467285156,297.7164306640625,298.6080627441406,293.1499938964844,293.1499938964844,283.1499938964844,17871.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721959292888641,1.0,0.0,0.0,1.879713654518128,1.8797215223312376,2.3576362195854017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4694.83837890625,0.0,241.47772216796875,1895.4371337890625,0.0,229.20242309570312,0.486742228269577,1.0,0.0,3.0,1.0,0.0
17650980,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.045862853527069,296.8206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0356711111962795,296.8503112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5430781841278076,0.050000000745058,0.229094460606575,284.9516906738281,284.95001220703125,298.2452087402344,294.7354736328125,297.52508544921875,296.993408203125,284.9516906738281,1.0,0.1510378569364547,1.0,1.0,0.8988882899284363,1.0,-0.4886795282363891,0.2082098871469497,0.2804696261882782,0.0851168483495712,0.7279313802719116,0.7279313802719116,0.0,25.142253875732425,25.0,11363.484375,0.0,27.53215217590332,1.0,283.1499938964844,284.59246826171875,297.73541259765625,298.6278991699219,293.1499938964844,293.1499938964844,283.1499938964844,17870.384765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722057044506073,1.0,0.0,0.0,1.883207321166992,1.8832151889801023,2.3664082959840019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.669921875,0.0,242.5647430419922,1895.4371337890625,0.0,229.21807861328125,0.4874798059463501,1.0,0.0,3.0,1.0,0.0
17651040,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0458625555038452,296.8226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.7528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0356708765029907,296.8515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.0482954829931259,296.74237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431175231933594,0.050000000745058,0.2290929704904556,284.9516906738281,284.95001220703125,298.2633361816406,294.7442626953125,297.5347595214844,296.99658203125,284.9516906738281,1.0,0.1510196924209594,1.0,1.0,0.8976761102676392,1.0,-0.4886763393878937,0.2082583606243133,0.2804179787635803,0.0851246267557144,0.7282944321632385,0.7282944321632385,0.0,25.13387680053711,25.0,11367.2412109375,0.0,27.524932861328125,1.0,283.1499938964844,284.5917053222656,297.7442626953125,298.6371459960937,293.1499938964844,293.1499938964844,283.1499938964844,17869.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722143769264221,1.0,0.0,0.0,1.8848578929901123,1.8848657608032229,2.370558291886482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.40185546875,0.0,243.0800628662109,1895.4371337890625,0.0,229.2319793701172,0.4878286719322204,1.0,0.0,3.0,1.0,0.0
17651100,297.1832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0458621196448802,296.8256225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.7552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0356705375015735,296.8536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.0482950210571289,296.74371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543175220489502,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.5498962402344,297.00152587890625,284.9516906738281,1.0,0.1509929895401001,1.0,1.0,0.8957821130752563,1.0,-0.4886716902256012,0.2083348035812378,0.2803368866443634,0.0851378142833709,0.7288616299629211,0.7288616299629211,0.0,25.12156105041504,25.0,11373.1064453125,0.0,27.51432037353516,1.0,283.1499938964844,284.5904541015625,297.7580261230469,298.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,17869.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722357451915741,1.0,0.0,0.0,1.8874431848526,1.8874510526657104,2.3770655843691202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4707.66064453125,0.0,243.88926696777344,1895.4371337890625,0.0,229.2662506103516,0.4883754253387451,1.0,0.0,3.0,1.0,0.0
17651160,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0458617247641086,296.8287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7575988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.035670232027769,296.8556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.0482946075499057,296.7450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432273745536804,0.050000000745058,0.2290888130664825,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5650634765625,297.0064697265625,284.9516906738281,1.0,0.1509687751531601,1.0,1.0,0.8938900828361511,1.0,-0.4886674582958221,0.2084117531776428,0.2802557349205017,0.0851529985666275,0.7294285893440247,0.7294285893440247,0.0,25.11038589477539,25.0,11378.9658203125,0.0,27.50469398498535,1.0,283.1499938964844,284.5892333984375,297.7716369628906,298.6658020019531,293.1499938964844,293.1499938964844,283.1499938964844,17868.69140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722609877586365,1.0,0.0,0.0,1.890034556388855,1.890042424201965,2.3835971774133213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.90087890625,0.0,244.70294189453125,1895.4371337890625,0.0,229.3066864013672,0.4889239370822906,1.0,0.0,3.0,1.0,0.0
17651220,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305643558502197,0.7305643558502197,0.0,25.091283798217773,25.0,11390.69140625,0.0,27.48824691772461,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723093271255493,1.0,0.0,0.0,1.8952348232269287,1.8952428102493288,2.396731986209488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.3359375,0.0,246.34280395507807,1895.4371337890625,0.0,229.3841857910156,0.4900257885456085,1.0,0.0,3.0,1.0,0.0
17651280,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0458610579371452,296.8348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.76251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.0356697104871273,296.85986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.048293899744749,296.74786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433159470558167,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5953369140625,297.01629638671875,284.9516906738281,1.0,0.1509273648262024,1.0,1.0,0.8901060223579407,1.0,-0.4886603355407715,0.2085675299167633,0.2800928056240082,0.0851891711354255,0.7305643558502197,0.7305643558502197,0.0,25.091283798217773,25.0,11390.69140625,0.0,27.48824691772461,1.0,283.1499938964844,284.5867614746094,297.7984313964844,298.69384765625,293.1499938964844,293.1499938964844,283.1499938964844,17867.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723093271255493,1.0,0.0,0.0,1.8952348232269287,1.8952428102493288,2.396731986209488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.3359375,0.0,246.34280395507807,1895.4371337890625,0.0,229.3841857910156,0.4900257885456085,1.0,0.0,3.0,1.0,0.0
