time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968869209289551,0.1466002017259597,0.1315705478191375,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739551663398743,1.0,-0.5908901691436768,0.2571768164634704,0.3337133526802063,0.119839921593666,0.9106765389442444,0.9106765389442444,0.0,24.23717498779297,25.0,14265.177734375,0.0,36.081661224365234,1.0,283.1499938964844,284.3280029296875,298.64288330078125,299.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234504401683807,1.0,0.0,0.0,2.89526629447937,2.895281314849853,5.593328751274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.17919921875,0.0,761.4601440429688,1895.4371337890625,0.0,319.0791015625,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655120,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.939208984375,0.7968869209289551,0.1466002017259597,0.1315705478191375,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.035617958754301,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.0482238344848156,296.90576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.5525482296943665,0.050000000745058,0.2287531048059463,284.9393005371094,284.95001220703125,300.0935974121094,295.6312561035156,298.4607238769531,297.1988525390625,284.9389038085937,1.0,0.1584289371967315,1.0,1.0,0.7739551663398743,1.0,-0.5908901691436768,0.2571768164634704,0.3337133526802063,0.119839921593666,0.9106765389442444,0.9106765389442444,0.0,24.23717498779297,25.0,14265.177734375,0.0,36.081661224365234,1.0,283.1499938964844,284.3280029296875,298.64288330078125,299.757568359375,293.1499938964844,293.1499938964844,283.1499938964844,22020.931640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4234504401683807,1.0,0.0,0.0,2.89526629447937,2.895281314849853,5.593328751274385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.17919921875,0.0,761.4601440429688,1895.4371337890625,0.0,319.0791015625,0.7207103967666626,1.0,0.0,3.0,1.0,0.0
17655180,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057080507278442,0.1511381864547729,0.1355888247489929,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705315947532654,1.0,-0.5956831574440002,0.2594212591648102,0.33626189827919,0.1217986419796943,0.9012213945388794,0.9012213945388794,0.0,24.20343971252441,25.0,14395.5361328125,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524963378906,299.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425755113363266,1.0,0.0,0.0,2.946367025375366,2.946382522583008,5.792512638436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.724609375,0.0,805.5203857421875,1895.4371337890625,0.0,323.6151123046875,0.734026312828064,1.0,0.0,3.0,1.0,0.0
17655240,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8057080507278442,0.1511381864547729,0.1355888247489929,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0356155410408973,297.1342163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.0482205599546432,296.9329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.5530035495758057,0.050000000745058,0.2287375777959823,284.93719482421875,284.95001220703125,300.1181640625,295.6410522460937,298.4858703613281,297.22271728515625,284.9373474121094,1.0,0.1588181555271148,1.0,1.0,0.7705315947532654,1.0,-0.5956831574440002,0.2594212591648102,0.33626189827919,0.1217986419796943,0.9012213945388794,0.9012213945388794,0.0,24.20343971252441,25.0,14395.5361328125,0.0,36.53239440917969,1.0,283.1499938964844,284.3179016113281,298.6524963378906,299.7754211425781,293.1499938964844,293.1499938964844,283.1499938964844,23306.068359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.425755113363266,1.0,0.0,0.0,2.946367025375366,2.946382522583008,5.792512638436165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5715.724609375,0.0,805.5203857421875,1895.4371337890625,0.0,323.6151123046875,0.734026312828064,1.0,0.0,3.0,1.0,0.0
17655300,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8101263642311096,0.1534890383481979,0.1376722604036331,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0356142595410347,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.0482188239693641,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5532457828521729,0.050000000745058,0.2287293523550033,284.93701171875,284.95001220703125,300.12908935546875,295.6449279785156,298.4980773925781,297.235107421875,284.93682861328125,1.0,0.1590194404125213,1.0,1.0,0.7688198089599609,1.0,-0.598167896270752,0.2605783343315124,0.3375895917415619,0.1228299140930175,0.8968283534049988,0.8968283534049988,0.0,24.18532943725586,25.0,14469.802734375,0.0,36.76704406738281,1.0,283.1499938964844,284.3118896484375,298.6565856933594,299.7840881347656,293.1499938964844,293.1499938964844,283.1499938964844,24052.23828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4269312918186188,1.0,0.0,0.0,2.9776322841644287,2.9776482582092285,5.916099325986579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.6884765625,0.0,832.9562377929688,1895.4371337890625,0.0,325.950927734375,0.7393069863319397,1.0,0.0,3.0,1.0,0.0
17655360,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.8144761919975281,0.1558960974216461,0.1398066729307174,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,297.08416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0356129333376884,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.0482170283794403,296.9617614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374389648437,0.5534971952438354,0.050000000745058,0.2287208288908004,284.9375,284.95001220703125,300.1390991210937,295.6481628417969,298.510009765625,297.2477722167969,284.9380798339844,1.0,0.1592257022857666,1.0,1.0,0.7671323418617249,1.0,-0.6007134318351746,0.2617566585540771,0.3389567732810974,0.1238952577114105,0.8929108381271362,0.8929108381271362,0.0,24.166542053222656,25.0,14529.1455078125,0.0,37.00832748413086,1.0,283.1499938964844,284.31072998046875,298.65972900390625,299.791015625,293.1499938964844,293.1499938964844,283.1499938964844,24525.837890625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4280816316604614,1.0,0.0,0.0,2.99172043800354,2.991736650466919,5.972214012217592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.15673828125,0.0,846.3406372070312,1895.4371337890625,0.0,328.2492370605469,0.7399553060531616,1.0,0.0,3.0,1.0,0.0
17655420,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231086134910583,0.1608762294054031,0.1442205756902694,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637574076652527,1.0,-0.6059767603874207,0.2641772925853729,0.3417994678020477,0.1261400133371353,0.8948480486869812,0.8948480486869812,0.0,24.127031326293945,25.0,14641.705078125,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.66326904296875,299.8012390136719,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301242232322693,1.0,0.0,0.0,2.983790397644043,2.9838063716888428,5.940594860476267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.53466796875,0.0,839.5696411132812,1895.4371337890625,0.0,332.3646545410156,0.737638533115387,1.0,0.0,3.0,1.0,0.0
17655480,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.8231086134910583,0.1608762294054031,0.1442205756902694,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,297.1156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0356101468205452,297.1971130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.0482132583856582,296.9921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.5540276765823364,0.050000000745058,0.2287029325962066,284.9478759765625,284.95001220703125,300.1566772460937,295.6528625488281,298.533203125,297.27398681640625,284.9505310058594,1.0,0.1596526205539703,1.0,1.0,0.7637574076652527,1.0,-0.6059767603874207,0.2641772925853729,0.3417994678020477,0.1261400133371353,0.8948480486869812,0.8948480486869812,0.0,24.127031326293945,25.0,14641.705078125,0.0,37.5102424621582,1.0,283.1499938964844,284.3222351074219,298.66326904296875,299.8012390136719,293.1499938964844,293.1499938964844,283.1499938964844,24386.400390625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4301242232322693,1.0,0.0,0.0,2.983790397644043,2.9838063716888428,5.940594860476267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.53466796875,0.0,839.5696411132812,1895.4371337890625,0.0,332.3646545410156,0.737638533115387,1.0,0.0,3.0,1.0,0.0
17655540,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318629264831543,0.1660757213830948,0.1488321274518966,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603824734687805,1.0,-0.6114748120307922,0.2666729092597961,0.3448019027709961,0.1285732239484787,0.9097424745559692,0.9097424745559692,0.0,24.0850830078125,25.0,14765.626953125,0.0,38.039188385009766,1.0,283.1499938964844,284.3367614746094,298.6656188964844,299.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321255385875702,1.0,0.0,0.0,2.9723219871521,2.9723379611968994,5.895017238799483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.83203125,0.0,825.346435546875,1895.4371337890625,0.0,336.4404296875,0.7396709322929382,1.0,0.0,3.0,1.0,0.0
17655600,297.4452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8318629264831543,0.1660757213830948,0.1488321274518966,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.0356071703135967,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.048209223896265,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626770019531,0.5545981526374817,0.050000000745058,0.2286837995052337,284.9638366699219,284.95001220703125,300.1712646484375,295.6554260253906,298.5556335449219,297.3013916015625,284.9668273925781,1.0,0.1600997298955917,1.0,1.0,0.7603824734687805,1.0,-0.6114748120307922,0.2666729092597961,0.3448019027709961,0.1285732239484787,0.9097424745559692,0.9097424745559692,0.0,24.0850830078125,25.0,14765.626953125,0.0,38.039188385009766,1.0,283.1499938964844,284.3367614746094,298.6656188964844,299.8109741210937,293.1499938964844,293.1499938964844,283.1499938964844,23447.673828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4321255385875702,1.0,0.0,0.0,2.9723219871521,2.9723379611968994,5.895017238799483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5737.83203125,0.0,825.346435546875,1895.4371337890625,0.0,336.4404296875,0.7396709322929382,1.0,0.0,3.0,1.0,0.0
17655660,297.454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.836868405342102,0.1690693199634552,0.1514925211668014,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.16748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0356054231524467,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.0482068620622158,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.5549338459968567,0.050000000745058,0.228672593832016,284.9686889648437,284.95001220703125,300.17822265625,295.656005859375,298.5677795410156,297.31719970703125,284.9695739746094,1.0,0.1603590697050094,1.0,1.0,0.7585199475288391,1.0,-0.6146464943885803,0.268088698387146,0.3465577960014343,0.1300312727689743,0.9194044470787048,0.9194044470787048,0.0,24.061006546020508,25.0,14862.8271484375,0.0,38.3469352722168,1.0,283.1499938964844,284.3326110839844,298.6676330566406,299.8190612792969,293.1499938964844,293.1499938964844,283.1499938964844,23435.404296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4335023164749145,1.0,0.0,0.0,3.004695415496826,3.004711389541626,6.024128538228979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5744.236328125,0.0,849.3705444335938,1895.4371337890625,0.0,339.26983642578125,0.7444005012512207,1.0,0.0,3.0,1.0,0.0
17655720,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703063964844,0.84088134765625,0.1714702099561691,0.1536280959844589,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0356040149927139,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.0482049547135829,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.5552057027816772,0.050000000745058,0.2286635488271713,284.9701538085937,284.95001220703125,300.18316650390625,295.6560974121094,298.57720947265625,297.3298645019531,284.97076416015625,1.0,0.1605686545372009,1.0,1.0,0.7570503950119019,1.0,-0.6171926856040955,0.2692118287086487,0.3479808866977691,0.1312387883663177,0.9262070655822754,0.9262070655822754,0.0,24.04205703735352,25.0,14927.6650390625,0.0,38.595703125,1.0,283.1499938964844,284.33038330078125,298.6685791015625,299.8242492675781,293.1499938964844,293.1499938964844,283.1499938964844,23382.443359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4346721768379211,1.0,0.0,0.0,3.0234055519104004,3.02342176437378,6.099386382629746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.98046875,0.0,863.1940307617188,1895.4371337890625,0.0,341.69049072265625,0.7515302300453186,1.0,0.0,3.0,1.0,0.0
17655780,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501854538917542,0.1770227402448654,0.1585689187049865,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537182569503784,1.0,-0.6230820417404175,0.2717623114585876,0.3513197302818298,0.1341705471277237,0.938116192817688,0.938116192817688,0.0,23.99947166442871,25.0,15092.7353515625,0.0,39.17707443237305,1.0,283.1499938964844,284.3163146972656,298.6693420410156,299.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375775158405304,1.0,0.0,0.0,3.0945520401000977,3.094568967819214,6.389823852259724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.6005859375,0.0,921.7249145507812,1895.4371337890625,0.0,347.7696228027344,0.768484354019165,1.0,0.0,3.0,1.0,0.0
17655840,297.4771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683532714844,0.8501854538917542,0.1770227402448654,0.1585689187049865,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.2181701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.03560072183609,297.3017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.048200499266386,297.0928039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.5558439493179321,0.050000000745058,0.2286424040794372,284.9684753417969,284.95001220703125,300.1927490234375,295.6551208496094,298.597900390625,297.359130859375,284.9680480957031,1.0,0.1610580533742904,1.0,1.0,0.7537182569503784,1.0,-0.6230820417404175,0.2717623114585876,0.3513197302818298,0.1341705471277237,0.938116192817688,0.938116192817688,0.0,23.99947166442871,25.0,15092.7353515625,0.0,39.17707443237305,1.0,283.1499938964844,284.3163146972656,298.6693420410156,299.8357238769531,293.1499938964844,293.1499938964844,283.1499938964844,23888.5859375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4375775158405304,1.0,0.0,0.0,3.0945520401000977,3.094568967819214,6.389823852259724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5757.6005859375,0.0,921.7249145507812,1895.4371337890625,0.0,347.7696228027344,0.768484354019165,1.0,0.0,3.0,1.0,0.0
17655900,297.4848937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.8549512028694153,0.1798543930053711,0.1610884815454483,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0355990193784236,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.0481981895864009,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.556175947189331,0.050000000745058,0.2286314666271209,284.9662475585937,284.95001220703125,300.19677734375,295.6540832519531,298.6079406738281,297.3740539550781,284.9648742675781,1.0,0.1613098233938217,1.0,1.0,0.7520522475242615,1.0,-0.6260849237442017,0.2730347216129303,0.353050172328949,0.1357474625110626,0.9424984455108644,0.9424984455108644,0.0,23.978309631347656,25.0,15183.2021484375,0.0,39.47658920288086,1.0,283.1499938964844,284.3057861328125,298.6689453125,299.8411865234375,293.1499938964844,293.1499938964844,283.1499938964844,24404.681640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390963017940521,1.0,0.0,0.0,3.142242670059204,3.1422600746154785,6.588290943909669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5762.8349609375,0.0,963.5447387695312,1895.4371337890625,0.0,350.9864501953125,0.7772071361541748,1.0,0.0,3.0,1.0,0.0
17655960,297.4925537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635009765625,0.859813392162323,0.182734876871109,0.1636508256196975,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0355972684919834,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.0481958240270614,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96405029296875,0.5565179586410522,0.050000000745058,0.2286202311515808,284.96368408203125,284.95001220703125,300.2003479003906,295.6527404785156,298.6177978515625,297.38922119140625,284.9629821777344,1.0,0.1615676134824752,1.0,1.0,0.750408947467804,1.0,-0.6291391253471375,0.2743051052093506,0.3548340201377868,0.1374064981937408,0.945588231086731,0.945588231086731,0.0,23.957258224487305,25.0,15259.2666015625,0.0,39.78344345092773,1.0,283.1499938964844,284.2998352050781,298.6674499511719,299.8444519042969,293.1499938964844,293.1499938964844,283.1499938964844,24747.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4405595958232879,1.0,0.0,0.0,3.1736981868743896,3.1737160682678223,6.720856049469148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.71435546875,0.0,991.8107299804688,1895.4371337890625,0.0,354.1115417480469,0.787581205368042,1.0,0.0,3.0,1.0,0.0
17656020,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947859764099,0.1886263340711593,0.1688882112503051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471224069595337,1.0,-0.6353800892829895,0.2768426835536957,0.3585373759269714,0.1409654319286346,0.9495280385017396,0.9495280385017396,0.0,23.914838790893555,25.0,15427.095703125,0.0,40.41669845581055,1.0,283.1499938964844,284.2839660644531,298.66363525390625,299.8509216308594,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434564411640167,1.0,0.0,0.0,3.2532947063446045,3.2533133029937744,7.062201916596678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.52099609375,0.0,1066.96240234375,1895.4371337890625,0.0,360.3742065429688,0.8069477081298828,1.0,0.0,3.0,1.0,0.0
17656080,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8697947859764099,0.1886263340711593,0.1688882112503051,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.0355936251580715,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.048190888017416,297.1688842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.5572344660758972,0.050000000745058,0.2285968214273452,284.9587097167969,284.95001220703125,300.2062683105469,295.64923095703125,298.63720703125,297.4203491210937,284.9581298828125,1.0,0.1620980054140091,1.0,1.0,0.7471224069595337,1.0,-0.6353800892829895,0.2768426835536957,0.3585373759269714,0.1409654319286346,0.9495280385017396,0.9495280385017396,0.0,23.914838790893555,25.0,15427.095703125,0.0,40.41669845581055,1.0,283.1499938964844,284.2839660644531,298.66363525390625,299.8509216308594,293.1499938964844,293.1499938964844,283.1499938964844,25800.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4434564411640167,1.0,0.0,0.0,3.2532947063446045,3.2533133029937744,7.062201916596678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5775.52099609375,0.0,1066.96240234375,1895.4371337890625,0.0,360.3742065429688,0.8069477081298828,1.0,0.0,3.0,1.0,0.0
17656140,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8770591616630554,0.1929036974906921,0.1726884245872497,297.4660949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0355909131467342,297.4075622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.0481872148811817,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.557770848274231,0.050000000745058,0.2285794019699096,284.9555969238281,284.95001220703125,300.2096252441406,295.6462097167969,298.6507873535156,297.4431457519531,284.954833984375,1.0,0.1624850630760193,1.0,1.0,0.744803249835968,1.0,-0.6399080753326416,0.278638631105423,0.3612694442272186,0.143678680062294,0.95073002576828,0.95073002576828,0.0,23.884197235107425,25.0,15550.9794921875,0.0,40.880958557128906,1.0,283.1499938964844,284.2724304199219,298.660400390625,299.8550720214844,293.1499938964844,293.1499938964844,283.1499938964844,26690.189453125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4454537630081177,1.0,0.0,0.0,3.313316822052002,3.313336133956909,7.325195952034846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.08203125,0.0,1126.6278076171875,1895.4371337890625,0.0,364.75238037109375,0.8187404274940491,1.0,0.0,3.0,1.0,0.0
17656200,297.5230407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.8801426291465759,0.1947181075811386,0.1743015199899673,297.4786071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0355897471308708,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.0481856390833854,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.5580020546913147,0.050000000745058,0.2285719215869903,284.9548645019531,284.95001220703125,300.2108764648437,295.6448669433594,298.6564636230469,297.45281982421875,284.9545593261719,1.0,0.1626499891281128,1.0,1.0,0.7438358068466187,1.0,-0.6418300271034241,0.2793916165828705,0.3624384105205536,0.144858181476593,0.9512272477149964,0.9512272477149964,0.0,23.871267318725582,25.0,15597.2587890625,0.0,41.07929611206055,1.0,283.1499938964844,284.2699584960937,298.6587829589844,299.8561706542969,293.1499938964844,293.1499938964844,283.1499938964844,26938.94921875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4462510645389557,1.0,0.0,0.0,3.3299734592437744,3.3299930095672607,7.399031574095716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5784.3017578125,0.0,1143.56640625,1895.4371337890625,0.0,366.5140380859375,0.8257102370262146,1.0,0.0,3.0,1.0,0.0
17656260,297.5367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8898248076438904,0.2004210352897644,0.1793795526027679,297.5179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.0355860479176044,297.4579772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.048180628567934,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5587405562400818,0.050000000745058,0.2285481542348861,284.9523620605469,284.95001220703125,300.2142028808594,295.6402893066406,298.67388916015625,297.4833374023437,284.95220947265625,1.0,0.1631725281476974,1.0,1.0,0.740875780582428,1.0,-0.6478793621063232,0.2817263901233673,0.3661530017852783,0.1486667841672897,0.9516434669494628,0.9516434669494628,0.0,23.831296920776367,25.0,15756.0166015625,0.0,41.70912551879883,1.0,283.1499938964844,284.2582702636719,298.654052734375,299.8607482910156,293.1499938964844,293.1499938964844,283.1499938964844,28040.58984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.448768138885498,1.0,0.0,0.0,3.3991050720214844,3.399125337600708,7.709433589297987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5792.509765625,0.0,1216.07958984375,1895.4371337890625,0.0,372.1286315917969,0.839713454246521,1.0,0.0,3.0,1.0,0.0
17656320,297.5379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95233154296875,0.8907541632652283,0.2009700238704681,0.1798688769340515,297.521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0355856902897357,297.461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.0481801442801952,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525146484375,0.558812141418457,0.050000000745058,0.2285458594560623,284.9523620605469,284.95001220703125,300.2144775390625,295.63983154296875,298.675537109375,297.4862670898437,284.95233154296875,1.0,0.1632232964038849,1.0,1.0,0.740594208240509,1.0,-0.6484624743461609,0.2819492816925049,0.366513192653656,0.1490413397550583,0.9517807364463806,0.9517807364463806,0.0,23.827571868896484,25.0,15770.03125,0.0,41.77034378051758,1.0,283.1499938964844,284.2578125,298.6535339355469,299.8610534667969,293.1499938964844,293.1499938964844,283.1499938964844,28107.912109375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4489981830120086,1.0,0.0,0.0,3.403452157974243,3.403472423553467,7.729165076852951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5793.18994140625,0.0,1220.72021484375,1895.4371337890625,0.0,372.6458435058594,0.8437513113021851,1.0,0.0,3.0,1.0,0.0
17656380,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268741369247,0.1855411678552627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373526692390442,1.0,-0.6552193760871887,0.2845187783241272,0.3707005679607391,0.1534570306539535,0.951917052268982,0.951917052268982,0.0,23.785823822021484,25.0,15945.220703125,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480712890625,299.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517373144626617,1.0,0.0,0.0,3.4743454456329346,3.4743666648864746,8.054513500610483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.22216796875,0.0,1298.5396728515625,1895.4371337890625,0.0,378.85748291015625,0.8611860871315002,1.0,0.0,3.0,1.0,0.0
17656440,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510192871094,0.9014559388160706,0.2073268741369247,0.1855411678552627,297.565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.4176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0355815477669239,297.50439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.0481745339930057,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.5596460103988647,0.050000000745058,0.2285192459821701,284.9510192871094,284.95001220703125,300.21746826171875,295.6344299316406,298.694580078125,297.5203857421875,284.951171875,1.0,0.1638164967298507,1.0,1.0,0.7373526692390442,1.0,-0.6552193760871887,0.2845187783241272,0.3707005679607391,0.1534570306539535,0.951917052268982,0.951917052268982,0.0,23.785823822021484,25.0,15945.220703125,0.0,42.48643112182617,1.0,283.1499938964844,284.2471618652344,298.6480712890625,299.8658447265625,293.1499938964844,293.1499938964844,283.1499938964844,29282.220703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4517373144626617,1.0,0.0,0.0,3.4743454456329346,3.4743666648864746,8.054513500610483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.22216796875,0.0,1298.5396728515625,1895.4371337890625,0.0,378.85748291015625,0.8611860871315002,1.0,0.0,3.0,1.0,0.0
17656500,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9068984985351562,0.2105329781770706,0.188405156135559,297.5878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.4389343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0355794690549373,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.0481717213988304,297.3173217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.5600667595863342,0.050000000745058,0.2285058945417404,284.95074462890625,284.95001220703125,300.21881103515625,295.63165283203125,298.70416259765625,297.5376892089844,284.9505615234375,1.0,0.1641203165054321,1.0,1.0,0.735731840133667,1.0,-0.6586315035820007,0.2858104407787323,0.3728210628032684,0.155731052160263,0.9520434737205504,0.9520434737205504,0.0,23.76618003845215,25.0,16040.64453125,0.0,42.85313034057617,1.0,283.1499938964844,284.24072265625,298.6454162597656,299.8687438964844,293.1499938964844,293.1499938964844,283.1499938964844,29986.8515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4531180262565613,1.0,0.0,0.0,3.5165042877197266,3.516525983810425,8.2511706978039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.45263671875,0.0,1346.3118896484375,1895.4371337890625,0.0,382.02630615234375,0.8687485456466675,1.0,0.0,3.0,1.0,0.0
17656560,297.565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.9126102924346924,0.2137534916400909,0.1912831366062164,297.6101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.4603576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0355773977935314,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.0481689199805259,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508972167969,0.5604872107505798,0.050000000745058,0.2284926176071167,284.9509582519531,284.95001220703125,300.2201232910156,295.62890625,298.7138061523437,297.5551452636719,284.9512634277344,1.0,0.1644288003444671,1.0,1.0,0.7341253161430359,1.0,-0.6620604991912842,0.2871076762676239,0.3749528229236603,0.1580328792333603,0.9524462819099426,0.9524462819099426,0.0,23.747568130493164,25.0,16123.611328125,0.0,43.22531509399414,1.0,283.1499938964844,284.23809814453125,298.6425170898437,299.8706970214844,293.1499938964844,293.1499938964844,283.1499938964844,30415.240234375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4544703960418701,1.0,0.0,0.0,3.542318344116211,3.5423405170440674,8.372757065444603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5811.4951171875,0.0,1376.08154296875,1895.4371337890625,0.0,385.1549987792969,0.8779069781303406,1.0,0.0,3.0,1.0,0.0
17656620,297.57574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9230777621269226,0.2194814682006836,0.1964050382375717,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.0355737693607807,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.048164002597332,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5612292289733887,0.050000000745058,0.2284692972898483,284.95123291015625,284.95001220703125,300.22247314453125,295.62408447265625,298.7313537597656,297.5866394042969,284.9515380859375,1.0,0.1649847775697708,1.0,1.0,0.7312793731689453,1.0,-0.6681632995605469,0.2894304394721985,0.378732830286026,0.1621524095535278,0.9533026814460754,0.9533026814460754,0.0,23.71693229675293,25.0,16286.3896484375,0.0,43.89659118652344,1.0,283.1499938964844,284.2301330566406,298.6377868652344,299.8754272460937,293.1499938964844,293.1499938964844,283.1499938964844,31444.98828125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4569070935249328,1.0,0.0,0.0,3.60444450378418,3.604467391967773,8.669019848639437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5820.0810546875,0.0,1449.41796875,1895.4371337890625,0.0,390.8554992675781,0.8902019262313843,1.0,0.0,3.0,1.0,0.0
17656680,297.5770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.9244400262832642,0.220222607254982,0.1970677971839904,297.6551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.5032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0355733074247837,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.0481633767485618,297.3791198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5613240599632263,0.050000000745058,0.2284663319587707,284.9515380859375,284.95001220703125,300.2228088378906,295.6235046386719,298.7336730957031,297.5907897949219,284.95196533203125,1.0,0.1650575399398803,1.0,1.0,0.7309122681617737,1.0,-0.6689534783363342,0.2897335290908813,0.3792199790477752,0.1626855880022049,0.9536296129226683,0.9536296129226683,0.0,23.713268280029297,25.0,16306.2490234375,0.0,43.9843978881836,1.0,283.1499938964844,284.2298278808594,298.6371459960937,299.8759155273437,293.1499938964844,293.1499938964844,283.1499938964844,31523.1015625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4572128057479858,1.0,0.0,0.0,3.609695434570313,3.609718322753906,8.694295843270083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5821.08349609375,0.0,1455.6612548828125,1895.4371337890625,0.0,391.5765075683594,0.89444899559021,1.0,0.0,3.0,1.0,0.0
17656740,297.5846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.932816743850708,0.2248018831014633,0.2011652439832687,297.6872863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.1456211060285568,0.0481595546007156,297.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0355704799294471,297.6220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.0481595546007156,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5619056820869446,0.050000000745058,0.2284481823444366,284.9521484375,284.95001220703125,300.2248840332031,295.619873046875,298.7484741210937,297.6169128417969,284.9523620605469,1.0,0.1655101329088211,1.0,1.0,0.7286449670791626,1.0,-0.6738366484642029,0.2916222512722015,0.3822143673896789,0.1659727990627288,0.9549470543861388,0.9549470543861388,0.0,23.691675186157227,25.0,16442.658203125,0.0,44.53132247924805,1.0,283.1499938964844,284.2232971191406,298.6336975097656,299.8803405761719,293.1499938964844,293.1499938964844,283.1499938964844,32376.142578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4591706693172455,1.0,0.0,0.0,3.6624014377594,3.6624250411987305,8.950044048106065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5828.47900390625,0.0,1519.8031005859375,1895.4371337890625,0.0,396.2251281738281,0.904467523097992,1.0,0.0,3.0,1.0,0.0
17656800,297.5883178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9766140580177308,0.2267786562442779,0.2027416378259658,297.6793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.7755087018013,0.1468708515167236,0.1086693778634071,297.54693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892565846443176,0.050000000745058,0.0354538485407829,297.6355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892565846443176,0.050000000745058,0.0480016395449638,297.41973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9585266113281,0.5892565846443176,0.050000000745058,0.2276991158723831,284.9624938964844,284.95001220703125,300.2258605957031,295.61846923828125,298.758056640625,297.62548828125,284.9904479980469,1.0,0.1667266339063644,1.0,1.0,0.7276992201805115,1.0,-0.7470705509185791,0.3250041306018829,0.4220664501190185,0.1845326423645019,0.9627252221107484,0.9627252221107484,0.0,20.412227630615234,43.0,17687.724609375,0.0,49.61702346801758,1.0,283.1499938964844,284.2825622558594,298.6348571777344,299.89849853515625,293.1499938964844,293.1499938964844,283.1499938964844,32523.087890625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4602768421173095,1.0,0.0,0.0,3.6782519817352295,3.678275585174561,9.027681926454534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5885.5068359375,0.0,1538.61181640625,1895.4371337890625,0.0,398.8755187988281,0.911275327205658,1.0,0.0,3.0,1.0,0.0
17656860,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964475154876,0.2090339958667755,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409614831209182,0.1353426575660705,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410054206848,1.0,-0.7873492240905762,0.3429561257362366,0.4443930685520172,0.19760262966156,1.0,1.0,0.0,23.043413162231445,31.0,18964.61328125,0.0,58.57305908203125,1.0,283.1499938964844,284.34283447265625,298.70379638671875,300.0800476074219,293.1499938964844,293.1499938964844,283.04998779296875,32600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784424006938934,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.046875,0.0,1683.9666748046875,1895.4371337890625,0.0,445.0288696289063,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
