time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1222839355469,0.9642828106880188,0.2337964475154876,0.2090339958667755,297.55535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8158213496208191,0.1409614831209182,0.1353426575660705,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0355170220136642,297.680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.0480871722102165,297.4557800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11669921875,0.573574423789978,0.050000000745058,0.2281048446893692,285.1218566894531,284.95001220703125,300.2295837402344,295.6140441894531,298.7506408691406,297.6051025390625,285.1219482421875,1.0,0.1769183874130249,1.0,1.0,0.7252410054206848,1.0,-0.7873492240905762,0.3429561257362366,0.4443930685520172,0.19760262966156,1.0,1.0,0.0,23.043413162231445,31.0,18964.61328125,0.0,58.57305908203125,1.0,283.1499938964844,284.34283447265625,298.70379638671875,300.0800476074219,293.1499938964844,293.1499938964844,283.04998779296875,32600.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4784424006938934,1.0,0.0,0.0,3.803274154663086,3.803298950195313,9.65180447565217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.046875,0.0,1683.9666748046875,1895.4371337890625,0.0,445.0288696289063,0.9388824105262756,1.0,0.0,3.0,1.0,0.0
17656980,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428397238254547,0.2145595848560333,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336003422737122,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405902981758118,0.1422550082206726,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227827906608582,1.0,-0.8695616722106934,0.3804706633090973,0.489091008901596,0.2216052114963531,1.0,1.0,0.0,21.30716896057129,25.0,20999.787109375,0.0,70.96532440185547,1.0,283.0521545410156,284.3513488769531,298.74871826171875,300.2635192871094,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50755375623703,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.5517578125,0.0,1794.23291015625,1895.4371337890625,0.0,530.6445922851562,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657040,297.6359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683959960937,0.9967819452285768,0.2428397238254547,0.2145595848560333,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.8336003422737122,0.1396774053573608,0.1328839063644409,297.6346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.0354386493563652,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.8405902981758118,0.1422550082206726,0.136472150683403,297.4871520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1589660644531,0.5931423902511597,0.050000000745058,0.2276014983654022,285.1669616699219,284.95001220703125,300.2343444824219,295.6105041503906,298.7519836425781,297.591064453125,285.17242431640625,1.0,0.1821364462375641,1.0,1.0,0.7227827906608582,1.0,-0.8695616722106934,0.3804706633090973,0.489091008901596,0.2216052114963531,1.0,1.0,0.0,21.30716896057129,25.0,20999.787109375,0.0,70.96532440185547,1.0,283.0521545410156,284.3513488769531,298.74871826171875,300.2635192871094,293.1499938964844,293.1499938964844,282.75,34011.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.50755375623703,1.0,0.0,0.0,3.884516716003418,3.88454270362854,1.006855768537207e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6450.5517578125,0.0,1794.23291015625,1895.4371337890625,0.0,530.6445922851562,0.9565691351890564,1.0,0.0,3.0,1.0,0.0
17657100,297.6502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.9898852705955504,0.2473334372043609,0.2066028416156768,297.47412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.8365386128425598,0.140038177371025,0.132971778512001,297.6552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813361167908,0.050000000745058,0.035430047661066,297.5369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.8385574817657471,0.1396812349557876,0.1339978277683258,297.5010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.088623046875,0.5954813361167908,0.050000000745058,0.2275462597608566,285.0591125488281,284.95001220703125,300.2372131347656,295.609130859375,298.758544921875,297.5982666015625,285.008544921875,1.0,0.1835189163684845,1.0,1.0,0.7215536832809448,1.0,-0.8839220404624939,0.3877586126327514,0.4961634576320648,0.2247127741575241,1.0,1.0,0.0,21.1584529876709,25.0,21780.443359375,0.0,71.01582336425781,1.0,282.7958068847656,284.14825439453125,298.7984313964844,300.4502868652344,293.1499938964844,293.1499938964844,282.75,34458.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5294695496559143,1.0,0.0,0.0,3.909935235977173,3.909961462020874,1.0200757287748274e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6220.01513671875,0.0,1829.6861572265625,1895.4371337890625,0.0,606.1004638671875,0.9626179337501526,1.0,0.0,3.0,1.0,0.0
17657160,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9907104969024658,0.2509763836860657,0.2088519185781479,297.45904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388122558594,0.8353854417800903,0.1406092345714569,0.1334085762500763,297.674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.0354362353682518,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.8326765298843384,0.1380364447832107,0.1320265680551529,297.51416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589538574219,0.5937859416007996,0.050000000745058,0.2275860011577606,284.9393920898437,284.95001220703125,300.240478515625,295.6080627441406,298.77520751953125,297.6257019042969,284.9249572753906,1.0,0.1839839220046997,1.0,1.0,0.7208559513092041,1.0,-0.8848363161087036,0.3880283832550049,0.4968079626560211,0.2259611785411834,0.981948733329773,0.981948733329773,0.0,21.39837455749512,25.0,21695.947265625,0.0,71.53142547607422,1.0,282.7562866210937,284.080810546875,298.7471008300781,300.368408203125,293.1499938964844,293.1499938964844,282.45001220703125,35080.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5412691831588745,1.0,0.0,0.0,3.925661325454712,3.9256880283355713,1.028297901939368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.55029296875,0.0,1854.6248779296875,1895.4371337890625,0.0,651.1359252929688,0.966305673122406,1.0,0.0,3.0,1.0,0.0
17657220,297.7022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7651672363281,0.9790170192718506,0.2610365748405456,0.1835501939058303,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.765380859375,0.8613951802253723,0.1420703828334808,0.1345406174659729,297.6001281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.76531982421875,0.8599429130554199,0.1414231956005096,0.098864272236824,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.76544189453125,0.8527520298957825,0.1371619999408722,0.130458801984787,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.6125721335411072,0.050000000745058,0.2271678596735,284.7654113769531,284.95001220703125,300.2470092773437,295.6070861816406,298.77203369140625,297.609130859375,284.76983642578125,1.0,0.1862695515155792,1.0,1.0,0.719675600528717,1.0,-0.9295697808265686,0.4090770483016968,0.520492672920227,0.2381321042776107,0.8050949573516846,0.8050949573516846,0.0,19.698545455932617,25.0,22786.33203125,0.0,76.7397689819336,1.0,282.462158203125,283.93389892578125,298.70281982421875,300.3892822265625,293.1499938964844,293.1499938964844,282.45001220703125,45392.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588458180427551,1.0,0.0,0.0,3.68206000328064,3.6820859909057617,9.046384548128116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.93603515625,0.0,1640.0220947265625,1895.4371337890625,0.0,724.4688110351562,0.916693150997162,1.0,0.0,3.0,1.0,0.0
17657280,297.7145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77508544921875,0.9795102477073668,0.2632937431335449,0.1844145059585571,297.438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8611235022544861,0.1424024105072021,0.1348183453083038,297.57305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738952636719,0.8599625825881958,0.1397007405757904,0.099169909954071,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7738037109375,0.8518079519271851,0.1372071951627731,0.1304061412811279,297.53857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748107910156,0.6119440793991089,0.050000000745058,0.2271810173988342,284.7738342285156,284.95001220703125,300.2483215332031,295.60699462890625,298.76861572265625,297.6020812988281,284.7860412597656,1.0,0.1866412162780761,1.0,1.0,0.7194604873657227,1.0,-0.9312586188316344,0.4098477363586426,0.5214108824729919,0.2388150244951248,0.7921552658081055,0.7921552658081055,0.0,19.79342460632324,28.0,22772.400390625,0.0,77.19562530517578,1.0,282.4570617675781,283.9604797363281,298.6807861328125,300.35498046875,293.1499938964844,293.1499938964844,282.75,46702.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5592157244682312,1.0,0.0,0.0,3.596089601516724,3.5961151123046875,8.628877594674123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.8359375,0.0,1552.91064453125,1895.4371337890625,0.0,726.0963745117188,0.899943470954895,1.0,0.0,3.0,1.0,0.0
17657340,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066536664962,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530465602875,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.852340698242188,31.0,22963.978515625,0.0,81.091552734375,1.0,282.7412414550781,284.2420959472656,298.55523681640625,300.14825439453125,293.1499938964844,293.1499938964844,282.45001220703125,32322.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416027903556824,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.3369140625,0.0,1513.459716796875,1895.4371337890625,0.0,652.4569702148438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657400,297.7639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9849913716316224,0.2755013406276703,0.1950066536664962,297.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0659484863281,0.8563434481620789,0.1456531435251236,0.1375022977590561,297.45635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0655212402344,0.8359269499778748,0.1331156939268112,0.0941671282052993,297.4316711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06573486328125,0.8450468182563782,0.1396183371543884,0.1319571882486343,297.5633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.6041359901428223,0.050000000745058,0.2273484021425247,285.0657958984375,284.95001220703125,300.2582092285156,295.6075744628906,298.7516174316406,297.56158447265625,285.071533203125,1.0,0.1901332587003708,1.0,1.0,0.7180649638175964,1.0,-0.9432491064071656,0.4154530465602875,0.5277960300445557,0.2432341128587722,0.9727968573570251,0.9727968573570251,0.0,20.852340698242188,31.0,22963.978515625,0.0,81.091552734375,1.0,282.7412414550781,284.2420959472656,298.55523681640625,300.14825439453125,293.1499938964844,293.1499938964844,282.45001220703125,32322.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416027903556824,1.0,0.0,0.0,3.6570487022399902,3.657072305679321,8.923902328206168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6488.3369140625,0.0,1513.459716796875,1895.4371337890625,0.0,652.4569702148438,0.9048380851745604,1.0,0.0,3.0,1.0,0.0
17657460,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.2049631476402282,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.8508968949317932,0.8508968949317932,0.0,21.987869262695312,34.0,23829.9140625,0.0,86.5863265991211,1.0,282.4566345214844,284.0216369628906,298.6697692871094,300.375244140625,293.1499938964844,293.1499938964844,282.75,38927.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588546395301819,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.79291746969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.5732421875,0.0,1532.9404296875,1895.4371337890625,0.0,724.5076293945312,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657520,297.77032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9892597198486328,0.2839635014533996,0.2049631476402282,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8542152047157288,0.1495381593704223,0.1411924958229065,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655090332031,0.8242436647415161,0.1327207684516906,0.0931256487965583,297.4299011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865234375,0.8422685861587524,0.143006220459938,0.1351276189088821,297.5863037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.596712052822113,0.050000000745058,0.2275154888629913,284.8652038574219,284.95001220703125,300.2704772949219,295.6099853515625,298.7723693847656,297.58477783203125,284.8636779785156,1.0,0.1945383846759796,1.0,1.0,0.7160344123840332,1.0,-0.9623820781707764,0.4248007833957672,0.5375813245773315,0.2491505146026611,0.8508968949317932,0.8508968949317932,0.0,21.987869262695312,34.0,23829.9140625,0.0,86.5863265991211,1.0,282.4566345214844,284.0216369628906,298.6697692871094,300.375244140625,293.1499938964844,293.1499938964844,282.75,38927.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5588546395301819,1.0,0.0,0.0,3.630110502243042,3.6301348209381104,8.79291746969102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5934.5732421875,0.0,1532.9404296875,1895.4371337890625,0.0,724.5076293945312,0.9014981389045716,1.0,0.0,3.0,1.0,0.0
17657580,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135637044906616,0.0872071236371994,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589359045028686,0.0918333008885383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881931304931641,0.1380544602870941,0.071624755859375,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521284878253936,0.0918333008885383,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733690619468688,0.1314253509044647,0.5922989249229431,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663029670715,1.0,1.0,0.71400386095047,1.0,-1.1215218305587769,0.5039058923721313,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.378222465515137,54.0,26673.697265625,0.0,109.4272003173828,1.0,282.7421569824219,284.4346618652344,298.6307067871094,300.3731994628906,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544152855873108,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.037109375,0.0,1618.3616943359375,1895.4371337890625,0.0,705.2503051757812,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657640,297.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2741394042969,0.8718931674957275,0.3135637044906616,0.0872071236371994,297.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1589359045028686,0.0918333008885383,297.4354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8881931304931641,0.1380544602870941,0.071624755859375,297.4867248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.274169921875,0.8718931674957275,0.1521284878253936,0.0918333008885383,297.5246887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.282958984375,0.9733690619468688,0.1314253509044647,0.5922989249229431,285.2875671386719,284.95001220703125,300.2854309082031,295.6145324707031,298.79205322265625,297.56915283203125,285.3165588378906,1.0,0.2038663029670715,1.0,1.0,0.71400386095047,1.0,-1.1215218305587769,0.5039058923721313,0.6176159381866455,0.2832515835762024,1.0,1.0,0.0,15.378222465515137,54.0,26673.697265625,0.0,109.4272003173828,1.0,282.7421569824219,284.4346618652344,298.6307067871094,300.3731994628906,293.1499938964844,293.1499938964844,282.45001220703125,31744.939453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5544152855873108,1.0,0.0,0.0,3.7532479763031006,3.753272294998169,9.399565783496656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6782.037109375,0.0,1618.3616943359375,1895.4371337890625,0.0,705.2503051757812,0.9252421855926514,1.0,0.0,3.0,1.0,0.0
17657700,298.08319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814871311187744,0.3281143307685852,0.0933365225791931,297.5458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814871311187744,0.1660486161708831,0.0982878506183624,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2518920898437,0.9777235388755798,0.1410838067531585,0.0969541892409324,297.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.8814871311187744,0.1584518253803253,0.0982878506183624,297.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9573227167129515,0.1284109205007553,0.5841653943061829,285.2488098144531,284.95001220703125,300.2940368652344,295.61767578125,298.97076416015625,297.8755798339844,285.2279052734375,1.0,0.2117646485567093,1.0,1.0,0.7129886150360107,1.0,-1.1650538444519043,0.526277482509613,0.6387763619422913,0.2916007339954376,1.0,1.0,0.0,16.27988624572754,54.0,28210.75,0.0,122.03884887695312,1.0,282.4963684082031,284.2821044921875,298.7684936523437,300.7159729003906,293.1499938964844,293.1499938964844,282.45001220703125,32681.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5767629146575928,1.0,0.0,0.0,3.807809352874756,3.8078343868255615,9.67483742897457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6638.521484375,0.0,1690.02587890625,1895.4371337890625,0.0,807.5142211914062,0.9383097290992736,1.0,0.0,3.0,1.0,0.0
17657760,298.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050134420394896,0.3363983333110809,0.1099557876586914,297.56915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050134420394896,0.1708602458238601,0.1157887428998947,297.4175720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21826171875,0.954526662826538,0.1400262266397476,0.0984329655766487,297.547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.21807861328125,0.9050134420394896,0.1626688987016677,0.1157887428998947,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2180480957031,0.9202322363853456,0.1267880201339721,0.574320912361145,285.2186889648437,284.95001220703125,300.303466796875,295.6214294433594,298.9655456542969,297.8505554199219,285.2261657714844,1.0,0.2216300070285797,1.0,1.0,0.7130750417709351,1.0,-1.2166082859039309,0.5525801777839661,0.6640281081199646,0.300850361585617,1.0,1.0,0.0,17.955142974853516,74.0,29326.4921875,0.0,139.42666625976562,1.0,282.4564819335937,284.2732849121094,298.79254150390625,300.7863464355469,293.1499938964844,293.1499938964844,282.1499938964844,33416.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5954903364181519,1.0,0.0,0.0,3.8503692150115967,3.850394725799561,9.89231693893089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7037.412109375,0.0,1747.3299560546875,1895.4371337890625,0.0,904.0009155273438,0.9484416246414183,1.0,0.0,3.0,1.0,0.0
17657820,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9464865922927856,0.3435016572475433,0.1430265754461288,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9751277565956116,0.172419786453247,0.1642063409090042,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.901501715183258,0.139467641711235,0.0977980867028236,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9560489654541016,0.1625785678625106,0.1548062115907669,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8704522848129272,0.1256242394447326,0.5667953491210938,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.96209716796875,297.7973327636719,285.1792297363281,1.0,0.2471441030502319,1.0,1.0,0.7132480144500732,1.0,-1.358652114868164,0.6255270838737488,0.7331250905990601,0.3256479799747467,1.0,1.0,0.0,22.00411605834961,94.0,33017.81640625,0.0,192.2586669921875,1.0,282.1552429199219,284.1673583984375,298.8125915527344,301.0393371582031,293.1499938964844,293.1499938964844,281.8500061035156,34447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635993480682373,1.0,0.0,0.0,3.909311294555664,3.909337520599365,1.0197501296715927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9072265625,0.0,1828.810302734375,1895.4371337890625,0.0,1146.9189453125,0.9624694585800172,1.0,0.0,3.0,1.0,0.0
17657880,298.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617431640625,0.9464865922927856,0.3435016572475433,0.1430265754461288,297.53082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1626892089844,0.9751277565956116,0.172419786453247,0.1642063409090042,297.3788757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1609191894531,0.901501715183258,0.139467641711235,0.0977980867028236,297.4961242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9560489654541016,0.1625785678625106,0.1548062115907669,297.3862609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1600952148437,0.8704522848129272,0.1256242394447326,0.5667953491210938,285.1635131835937,284.95001220703125,300.3248596191406,295.6309509277344,298.96209716796875,297.7973327636719,285.1792297363281,1.0,0.2471441030502319,1.0,1.0,0.7132480144500732,1.0,-1.358652114868164,0.6255270838737488,0.7331250905990601,0.3256479799747467,1.0,1.0,0.0,22.00411605834961,94.0,33017.81640625,0.0,192.2586669921875,1.0,282.1552429199219,284.1673583984375,298.8125915527344,301.0393371582031,293.1499938964844,293.1499938964844,281.8500061035156,34447.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635993480682373,1.0,0.0,0.0,3.909311294555664,3.909337520599365,1.0197501296715927e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.9072265625,0.0,1828.810302734375,1895.4371337890625,0.0,1146.9189453125,0.9624694585800172,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0928649902344,0.9983713030815125,0.3335102796554565,0.2399423271417617,297.4671325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.8592739105224609,0.170462965965271,0.1623236835002899,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8067671060562134,0.1401429325342178,0.0983456373214721,297.4511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.09136962890625,0.8450033068656921,0.1621126681566238,0.1541380882263183,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0905456542969,0.7770235538482666,0.1250913888216018,0.5659601092338562,285.09228515625,284.95001220703125,300.3482360839844,295.64239501953125,298.9171142578125,297.6771240234375,285.10040283203125,1.0,0.2749494612216949,1.0,1.0,0.7134095430374146,1.0,-1.4650334119796753,0.6797171831130981,0.7853162288665771,0.3463679552078247,1.0,1.0,0.0,32.2060432434082,94.0,35951.90234375,0.0,258.7337951660156,1.0,281.8573303222656,284.032958984375,298.80377197265625,301.232421875,293.1499938964844,293.1499938964844,281.8500061035156,35039.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6689334511756897,1.0,0.0,0.0,3.9427666664123535,3.942793369293213,1.037278593685187e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7158.32373046875,0.0,1876.1656494140625,1895.4371337890625,0.0,1374.7408447265625,0.9704294204711914,1.0,0.0,3.0,1.0,0.0
17658000,297.8310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.099609375,0.9990000128746032,0.3322778642177582,0.246032103896141,297.464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0979919433594,0.8530505895614624,0.1704374104738235,0.1622821688652038,297.3578491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.09716796875,0.8009107112884521,0.1402235329151153,0.0984122827649116,297.44891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8392011523246765,0.162147969007492,0.1541718393564224,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966491699219,0.7712400555610657,0.125044509768486,0.5659091472625732,285.0989074707031,284.95001220703125,300.3500061035156,295.643310546875,298.9119873046875,297.6650085449219,285.10791015625,1.0,0.2770137190818786,1.0,1.0,0.7134209275245667,1.0,-1.4722325801849363,0.6833372116088867,0.7888954281806946,0.3479501903057098,1.0,1.0,0.0,33.100032806396484,112.0,36091.63671875,0.0,264.03436279296875,1.0,281.8558349609375,284.03839111328125,298.7975158691406,301.23046875,293.1499938964844,293.1499938964844,281.54998779296875,35070.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670236349105835,1.0,0.0,0.0,3.944534301757813,3.944561004638672,1.038208893078263e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.2236328125,0.0,1878.6900634765625,1895.4371337890625,0.0,1384.25048828125,0.9708499312400818,1.0,0.0,3.0,1.0,0.0
17658060,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9317254424095154,0.3132717311382293,0.2860279679298401,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7569475173950195,0.1703563630580902,0.1627412140369415,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7136651873588562,0.1412253528833389,0.0997173190116882,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7457431554794312,0.1626604944467544,0.1553636938333511,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6827130317687988,0.1236562728881836,0.5646647214889526,284.9664611816406,284.95001220703125,300.3780517578125,295.6579895019531,298.8304748535156,297.4842529296875,284.95489501953125,1.0,0.3063973784446716,1.0,1.0,0.7156325578689575,1.0,-1.516236424446106,0.7046114206314087,0.8116250038146973,0.3573727011680603,1.0,1.0,0.0,53.40779495239258,100.0,37829.80078125,0.0,337.00018310546875,1.0,281.556396484375,283.8422546386719,298.7728576660156,301.35943603515625,293.1499938964844,293.1499938964844,281.25,35449.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964725852012634,1.0,0.0,0.0,3.965529203414917,3.965556144714356,1.0492900628378266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.1962890625,0.0,1908.8846435546875,1895.4371337890625,0.0,1583.02734375,0.975843071937561,1.0,0.0,3.0,1.0,0.0
17658120,297.5596008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.965087890625,0.9317254424095154,0.3132717311382293,0.2860279679298401,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.7569475173950195,0.1703563630580902,0.1627412140369415,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.7136651873588562,0.1412253528833389,0.0997173190116882,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681396484375,0.7457431554794312,0.1626604944467544,0.1553636938333511,297.3121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.6827130317687988,0.1236562728881836,0.5646647214889526,284.9664611816406,284.95001220703125,300.3780517578125,295.6579895019531,298.8304748535156,297.4842529296875,284.95489501953125,1.0,0.3063973784446716,1.0,1.0,0.7156325578689575,1.0,-1.516236424446106,0.7046114206314087,0.8116250038146973,0.3573727011680603,1.0,1.0,0.0,53.40779495239258,100.0,37829.80078125,0.0,337.00018310546875,1.0,281.556396484375,283.8422546386719,298.7728576660156,301.35943603515625,293.1499938964844,293.1499938964844,281.25,35449.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6964725852012634,1.0,0.0,0.0,3.965529203414917,3.965556144714356,1.0492900628378266e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7792.1962890625,0.0,1908.8846435546875,1895.4371337890625,0.0,1583.02734375,0.975843071937561,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7829284667969,0.8689345121383667,0.3071221113204956,0.278471827507019,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7796936035156,0.7187108397483826,0.1704262495040893,0.1633657068014145,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784729003906,0.6744403839111328,0.1417300701141357,0.1005789265036583,297.38720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7794189453125,0.7082034945487976,0.1629661470651626,0.1562760770320892,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7774353027344,0.6420001983642578,0.121578462421894,0.5586095452308655,284.7813415527344,284.95001220703125,300.4070129394531,295.6737976074219,298.8017578125,297.4080505371094,284.7956848144531,1.0,0.3210372924804687,1.0,1.0,0.7177827954292297,1.0,-1.509001612663269,0.7001665830612183,0.8088350296020508,0.3552177846431732,0.8045344352722168,0.8045344352722168,0.0,68.41686248779297,100.0,37672.6171875,0.0,370.691650390625,1.0,281.2566833496094,283.7171325683594,298.7181701660156,301.3075561523437,293.1499938964844,293.1499938964844,281.25,46686.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708194375038147,1.0,0.0,0.0,3.638629913330078,3.638655662536621,8.834237519295129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7251.96142578125,0.0,1600.2613525390625,1895.4371337890625,0.0,1676.011962890625,0.9098548293113708,1.0,0.0,3.0,1.0,0.0
17658240,297.4483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7879333496094,0.8680167198181152,0.3070680201053619,0.2783847749233246,297.3907165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78448486328125,0.7180812954902649,0.1704369783401489,0.1633807569742202,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.6738042831420898,0.1417458206415176,0.100596010684967,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841796875,0.7075287699699402,0.1629799902439117,0.1562957614660263,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7819519042969,0.6413326859474182,0.1215215548872947,0.558391809463501,284.7862548828125,284.95001220703125,300.4078674316406,295.6742858886719,298.8013916015625,297.40673828125,284.8009338378906,1.0,0.3213056921958923,1.0,1.0,0.7178441882133484,1.0,-1.508697748184204,0.6999956369400024,0.8087021112442017,0.3551194071769714,0.8048003315925598,0.8048003315925598,0.0,68.71240234375,88.0,37652.3125,0.0,371.29730224609375,1.0,281.2560729980469,283.7234191894531,298.7144470214844,301.2994689941406,293.1499938964844,293.1499938964844,281.54998779296875,46622.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079936265945435,1.0,0.0,0.0,3.627086162567138,3.627111673355103,8.778271762821532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6846.8359375,0.0,1586.8074951171875,1895.4371337890625,0.0,1674.3992919921875,0.9075763821601868,1.0,0.0,3.0,1.0,0.0
17658300,297.4281616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.8560969829559326,0.306966632604599,0.2776121497154236,297.37957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.70941162109375,0.1708628684282302,0.1637574881315231,297.31640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.6654524207115173,0.1422064304351806,0.1009405404329299,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97430419921875,0.6985251903533936,0.1634319275617599,0.1567271053791046,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96759033203125,0.632131040096283,0.1206794902682304,0.5547319650650024,284.9791259765625,284.95001220703125,300.42340087890625,295.6829833984375,298.79852294921875,297.38946533203125,285.0011291503906,1.0,0.3251452147960663,1.0,1.0,0.7189499735832214,1.0,-1.5047564506530762,0.69768226146698,0.8070741891860962,0.3537166714668274,0.9079736471176147,0.9079736471176147,0.0,72.95004272460938,88.0,37003.52734375,0.0,380.1655883789063,1.0,281.4993896484375,283.9343566894531,298.6175842285156,301.03497314453125,293.1499938964844,293.1499938964844,281.54998779296875,37662.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6956453919410706,1.0,0.0,0.0,3.613613605499268,3.6136374473571777,8.713180363884021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7108.8095703125,0.0,1505.377197265625,1895.4371337890625,0.0,1576.5579833984375,0.9020782113075256,1.0,0.0,3.0,1.0,0.0
17658360,297.41876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.8513138890266418,0.3078033626079559,0.2780967354774475,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.70569908618927,0.1715959459543228,0.164415955543518,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6621720790863037,0.1428761333227157,0.1014169231057167,297.3685607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.6948654055595398,0.1641457825899124,0.1573877483606338,297.2421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.6274500489234924,0.1201286241412162,0.5520941019058228,285.0160217285156,284.95001220703125,300.4393310546875,295.6920166015625,298.8010559082031,297.3800964355469,285.013427734375,1.0,0.327237993478775,1.0,1.0,0.7186335325241089,1.0,-1.504324197769165,0.6975619196891785,0.8067622780799866,0.353628545999527,0.9523436427116394,0.9523436427116394,0.0,75.16175079345703,76.0,37088.53125,0.0,385.6085815429688,1.0,281.5424194335937,283.9315185546875,298.6286315917969,301.0758972167969,293.1499938964844,293.1499938964844,281.25,33679.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6888890862464905,1.0,0.0,0.0,3.7124290466308594,3.7124531269073486,9.196224937113584e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7629.0009765625,0.0,1586.0771484375,1895.4371337890625,0.0,1524.1951904296875,0.9177781343460084,1.0,0.0,3.0,1.0,0.0
17658420,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516372442245483,0.3089479207992553,0.279285728931427,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068958878517151,0.1729070991277694,0.1657217144966125,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632205247879028,0.1438619345426559,0.1021984294056892,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960290670394897,0.165360078215599,0.158619612455368,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252075433731079,0.1191099137067794,0.5475097298622131,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634948730469,1.0,0.3272925317287445,1.0,1.0,0.7180005311965942,1.0,-1.5042341947555542,0.6977471113204956,0.8064870834350586,0.3537736535072326,0.8116170167922974,0.8116170167922974,0.0,75.52838897705078,64.0,37324.87109375,0.0,386.5008239746094,1.0,281.2571716308594,283.7952880859375,298.7230834960937,301.2481994628906,293.1499938964844,293.1499938964844,281.54998779296875,42886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962504386901855,1.0,0.0,0.0,3.5010826587677,3.5011065006256104,8.178959092219884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.5712890625,0.0,1423.140869140625,1895.4371337890625,0.0,1581.2889404296875,0.877248227596283,1.0,0.0,3.0,1.0,0.0
17658480,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8534851074219,0.8516372442245483,0.3089479207992553,0.279285728931427,297.3573913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509216308594,0.7068958878517151,0.1729070991277694,0.1657217144966125,297.3018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.6632205247879028,0.1438619345426559,0.1021984294056892,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8506774902344,0.6960290670394897,0.165360078215599,0.158619612455368,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.6252075433731079,0.1191099137067794,0.5475097298622131,284.8521728515625,284.95001220703125,300.47235107421875,295.71112060546875,298.8067932128906,297.3612976074219,284.8634948730469,1.0,0.3272925317287445,1.0,1.0,0.7180005311965942,1.0,-1.5042341947555542,0.6977471113204956,0.8064870834350586,0.3537736535072326,0.8116170167922974,0.8116170167922974,0.0,75.52838897705078,64.0,37324.87109375,0.0,386.5008239746094,1.0,281.2571716308594,283.7952880859375,298.7230834960937,301.2481994628906,293.1499938964844,293.1499938964844,281.54998779296875,42886.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6962504386901855,1.0,0.0,0.0,3.5010826587677,3.5011065006256104,8.178959092219884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6840.5712890625,0.0,1423.140869140625,1895.4371337890625,0.0,1581.2889404296875,0.877248227596283,1.0,0.0,3.0,1.0,0.0
17658540,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624807596206665,0.3114403486251831,0.2809648215770721,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168363332748413,0.1748471707105636,0.1671871244907379,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725640296936035,0.1453008502721786,0.1029589995741844,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061857581138611,0.1671245843172073,0.159938246011734,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304043531417847,0.1187337264418602,0.5441190600395203,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.323345273733139,1.0,1.0,0.7173675894737244,1.0,-1.506430745124817,0.6990771293640137,0.8073536157608032,0.3544490039348602,0.9690739512443542,0.9690739512443542,0.0,71.7720718383789,52.0,37038.58203125,0.0,378.0014953613281,1.0,281.5419921875,283.96630859375,298.68585205078125,301.1197814941406,293.1499938964844,293.1499938964844,281.25,31840.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821564435958862,1.0,0.0,0.0,3.656483173370361,3.656506538391113,8.921142580220476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.75927734375,0.0,1509.21923828125,1895.4371337890625,0.0,1472.881103515625,0.9038324952125548,1.0,0.0,3.0,1.0,0.0
17658600,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05108642578125,0.8624807596206665,0.3114403486251831,0.2809648215770721,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.7168363332748413,0.1748471707105636,0.1671871244907379,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.052490234375,0.6725640296936035,0.1453008502721786,0.1029589995741844,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.7061857581138611,0.1671245843172073,0.159938246011734,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528564453125,0.6304043531417847,0.1187337264418602,0.5441190600395203,285.0516357421875,284.95001220703125,300.5067749023437,295.7314453125,298.8192138671875,297.3532409667969,285.0473022460937,1.0,0.323345273733139,1.0,1.0,0.7173675894737244,1.0,-1.506430745124817,0.6990771293640137,0.8073536157608032,0.3544490039348602,0.9690739512443542,0.9690739512443542,0.0,71.7720718383789,52.0,37038.58203125,0.0,378.0014953613281,1.0,281.5419921875,283.96630859375,298.68585205078125,301.1197814941406,293.1499938964844,293.1499938964844,281.25,31840.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6821564435958862,1.0,0.0,0.0,3.656483173370361,3.656506538391113,8.921142580220476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.75927734375,0.0,1509.21923828125,1895.4371337890625,0.0,1472.881103515625,0.9038324952125548,1.0,0.0,3.0,1.0,0.0
17658660,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818901777267456,0.313037633895874,0.2824989259243011,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326523065567017,0.1766509115695953,0.1687537282705307,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890074014663696,0.1465203464031219,0.1037188470363617,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225221991539001,0.1687328219413757,0.1613213121891021,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038606643677,0.1184565648436546,0.5419130921363831,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167418837547302,1.0,1.0,0.7164390683174133,1.0,-1.510079860687256,0.7012085914611816,0.8088712692260742,0.3556477725505829,0.8273588418960571,0.8273588418960571,0.0,65.41503143310547,40.0,37511.8203125,0.0,363.522705078125,1.0,281.2577819824219,283.7935791015625,298.784912109375,301.3216552734375,293.1499938964844,293.1499938964844,281.54998779296875,40893.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938835382461548,1.0,0.0,0.0,3.526052474975586,3.526076316833496,8.296040618915868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.91357421875,0.0,1434.966552734375,1895.4371337890625,0.0,1562.821533203125,0.8806360960006714,1.0,0.0,3.0,1.0,0.0
17658720,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.8818901777267456,0.313037633895874,0.2824989259243011,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.7326523065567017,0.1766509115695953,0.1687537282705307,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8607788085937,0.6890074014663696,0.1465203464031219,0.1037188470363617,297.33673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.7225221991539001,0.1687328219413757,0.1613213121891021,297.1981506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86004638671875,0.6418038606643677,0.1184565648436546,0.5419130921363831,284.8621826171875,284.95001220703125,300.5424499511719,295.7528991699219,298.8312072753906,297.3429870605469,284.8700561523437,1.0,0.3167418837547302,1.0,1.0,0.7164390683174133,1.0,-1.510079860687256,0.7012085914611816,0.8088712692260742,0.3556477725505829,0.8273588418960571,0.8273588418960571,0.0,65.41503143310547,40.0,37511.8203125,0.0,363.522705078125,1.0,281.2577819824219,283.7935791015625,298.784912109375,301.3216552734375,293.1499938964844,293.1499938964844,281.54998779296875,40893.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6938835382461548,1.0,0.0,0.0,3.526052474975586,3.526076316833496,8.296040618915868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6868.91357421875,0.0,1434.966552734375,1895.4371337890625,0.0,1562.821533203125,0.8806360960006714,1.0,0.0,3.0,1.0,0.0
