time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116871356964112,0.3156464695930481,0.2841525673866272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559689283370972,0.1789032816886901,0.1703723222017288,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129306793212891,0.1481413096189499,0.1044832319021225,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449273467063904,0.1707520484924316,0.1627312749624252,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605238914489746,0.1185715496540069,0.5401468873023987,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.30821293592453,1.0,1.0,0.7155106067657471,1.0,-1.5144946575164795,0.7037370204925537,0.8107576370239258,0.3570089936256408,0.983844757080078,0.983844757080078,0.0,57.32067489624024,28.0,37259.5625,0.0,344.87091064453125,1.0,281.542236328125,283.96484375,298.74072265625,301.189697265625,293.1499938964844,293.1499938964844,281.25,31561.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820567846298218,1.0,0.0,0.0,3.680787324905396,3.680810689926148,9.040130635185052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.61279296875,0.0,1534.20166015625,1895.4371337890625,0.0,1472.128173828125,0.9091280698776244,1.0,0.0,3.0,1.0,0.0
17658840,297.37359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9116871356964112,0.3156464695930481,0.2841525673866272,297.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.7559689283370972,0.1789032816886901,0.1703723222017288,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0573425292969,0.7129306793212891,0.1481413096189499,0.1044832319021225,297.3333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570678710937,0.7449273467063904,0.1707520484924316,0.1627312749624252,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577087402344,0.6605238914489746,0.1185715496540069,0.5401468873023987,285.0565795898437,284.95001220703125,300.57928466796875,295.7753601074219,298.84765625,297.33966064453125,285.0525817871094,1.0,0.30821293592453,1.0,1.0,0.7155106067657471,1.0,-1.5144946575164795,0.7037370204925537,0.8107576370239258,0.3570089936256408,0.983844757080078,0.983844757080078,0.0,57.32067489624024,28.0,37259.5625,0.0,344.87091064453125,1.0,281.542236328125,283.96484375,298.74072265625,301.189697265625,293.1499938964844,293.1499938964844,281.25,31561.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820567846298218,1.0,0.0,0.0,3.680787324905396,3.680810689926148,9.040130635185052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.61279296875,0.0,1534.20166015625,1895.4371337890625,0.0,1472.128173828125,0.9091280698776244,1.0,0.0,3.0,1.0,0.0
17658900,297.36968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.9339166879653932,0.3166825473308563,0.2851495742797851,297.3403625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.7722993493080139,0.1800040900707245,0.1713090240955352,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.7273983955383301,0.1489180028438568,0.1049496009945869,297.33154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.7604562640190125,0.1717342436313629,0.163553699851036,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.6741227507591248,0.1186710819602012,0.5399081707000732,284.90435791015625,284.95001220703125,300.5980834960937,295.78692626953125,298.8558959960937,297.337646484375,284.878662109375,1.0,0.3034588992595672,1.0,1.0,0.7150463461875916,1.0,-1.5180778503417969,0.7056775093078613,0.8124004006385803,0.358057826757431,0.8977174758911133,0.8977174758911133,0.0,52.761207580566406,28.0,38095.25,0.0,334.8431091308594,1.0,281.2962341308594,283.7685241699219,298.83258056640625,301.4353942871094,293.1499938964844,293.1499938964844,281.25,34617.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.690849244594574,1.0,0.0,0.0,3.708662509918213,3.708686828613281,9.177574611385352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7417.50830078125,0.0,1588.9044189453125,1895.4371337890625,0.0,1539.2989501953125,0.9154942035675048,1.0,0.0,3.0,1.0,0.0
17658960,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.958199381828308,0.3173068761825561,0.2856597304344177,297.3374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8581237792969,0.7913318276405334,0.1809297204017639,0.1720615774393081,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576354980469,0.7433934807777405,0.1495229303836822,0.1052810996770858,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580017089844,0.7787672877311707,0.1725452244281768,0.1641972661018371,297.1886901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8571472167969,0.6900261044502258,0.1186525970697403,0.5391587615013123,284.8586730957031,284.95001220703125,300.6171569824219,295.7987060546875,298.8626403808594,297.3328857421875,284.8656311035156,1.0,0.2983692288398742,1.0,1.0,0.714657187461853,1.0,-1.5198662281036377,0.7067006826400757,0.813165545463562,0.3586494326591491,0.8389214873313904,0.8389214873313904,0.0,48.15733337402344,25.0,37841.22265625,0.0,323.79705810546875,1.0,281.2572326660156,283.7786560058594,298.8364562988281,301.3940124511719,293.1499938964844,293.1499938964844,281.54998779296875,40266.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947231888771057,1.0,0.0,0.0,3.5770821571350098,3.577106237411499,8.537901408089965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.47607421875,0.0,1484.8299560546875,1895.4371337890625,0.0,1569.360595703125,0.8913841247558594,1.0,0.0,3.0,1.0,0.0
17659020,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983989000320436,0.3199354410171509,0.2873245179653168,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293229341506958,0.1833322942256927,0.1738583147525787,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786244750022888,0.1512645334005355,0.1061529293656349,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170583248138428,0.1746852546930313,0.1657565236091613,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219111323356628,0.1190143749117851,0.5387343168258667,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907518446445465,1.0,1.0,0.7138788104057312,1.0,-1.5261294841766355,0.7100903987884521,0.8160390853881836,0.3604606986045837,0.9988967180252076,0.9988967180252076,0.0,40.73487091064453,25.0,37600.05859375,0.0,307.566162109375,1.0,281.5426025390625,283.9589233398437,298.7906799316406,301.260498046875,293.1499938964844,293.1499938964844,281.25,31647.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683329164981842,1.0,0.0,0.0,3.723653793334961,3.723677635192871,9.251919550479216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.3603515625,0.0,1583.4398193359375,1895.4371337890625,0.0,1481.7557373046875,0.918877363204956,1.0,0.0,3.0,1.0,0.0
17659080,297.36151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05914306640625,0.9983989000320436,0.3199354410171509,0.2873245179653168,297.3378601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8293229341506958,0.1833322942256927,0.1738583147525787,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.06011962890625,0.7786244750022888,0.1512645334005355,0.1061529293656349,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.8170583248138428,0.1746852546930313,0.1657565236091613,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.7219111323356628,0.1190143749117851,0.5387343168258667,285.0595397949219,284.95001220703125,300.6558837890625,295.82281494140625,298.8812255859375,297.331787109375,285.05615234375,1.0,0.2907518446445465,1.0,1.0,0.7138788104057312,1.0,-1.5261294841766355,0.7100903987884521,0.8160390853881836,0.3604606986045837,0.9988967180252076,0.9988967180252076,0.0,40.73487091064453,25.0,37600.05859375,0.0,307.566162109375,1.0,281.5426025390625,283.9589233398437,298.7906799316406,301.260498046875,293.1499938964844,293.1499938964844,281.25,31647.103515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.683329164981842,1.0,0.0,0.0,3.723653793334961,3.723677635192871,9.251919550479216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7716.3603515625,0.0,1583.4398193359375,1895.4371337890625,0.0,1481.7557373046875,0.918877363204956,1.0,0.0,3.0,1.0,0.0
17659140,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244646489620209,0.2696309685707092,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509884476661682,0.1853781789541244,0.1758440136909485,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001928329467773,0.152649387717247,0.1071563065052032,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379228115081787,0.1764743477106094,0.1674951463937759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381508350372314,0.1192248612642288,0.5395720601081848,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848617136478424,1.0,1.0,0.7131004333496094,1.0,-1.5118800401687622,0.7032480239868164,0.8086320161819458,0.3573632836341858,0.8355307579040527,0.8355307579040527,0.0,37.23469161987305,25.0,37782.59375,0.0,291.90997314453125,1.0,281.2572326660156,283.7542419433594,298.881103515625,301.4458312988281,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695451021194458,1.0,0.0,0.0,3.607196807861328,3.607221364974976,8.682264365234005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.45361328125,0.0,1522.8203125,1895.4371337890625,0.0,1575.0396728515625,0.8981267809867859,1.0,0.0,3.0,1.0,0.0
17659200,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84088134765625,0.9990000128746032,0.3244646489620209,0.2696309685707092,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84014892578125,0.8509884476661682,0.1853781789541244,0.1758440136909485,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8398742675781,0.8001928329467773,0.152649387717247,0.1071563065052032,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8400573730469,0.8379228115081787,0.1764743477106094,0.1674951463937759,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.7381508350372314,0.1192248612642288,0.5395720601081848,284.8404541015625,284.95001220703125,300.6954040527344,295.8475952148437,298.9006042480469,297.3342590332031,284.8454895019531,1.0,0.2848617136478424,1.0,1.0,0.7131004333496094,1.0,-1.5118800401687622,0.7032480239868164,0.8086320161819458,0.3573632836341858,0.8355307579040527,0.8355307579040527,0.0,37.23469161987305,25.0,37782.59375,0.0,291.90997314453125,1.0,281.2572326660156,283.7542419433594,298.881103515625,301.4458312988281,293.1499938964844,293.1499938964844,281.54998779296875,40970.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695451021194458,1.0,0.0,0.0,3.607196807861328,3.607221364974976,8.682264365234005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.45361328125,0.0,1522.8203125,1895.4371337890625,0.0,1575.0396728515625,0.8981267809867859,1.0,0.0,3.0,1.0,0.0
17659260,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329493105411529,0.2536802589893341,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710647821426392,0.1877298504114151,0.1778015047311782,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185752630233765,0.1543292552232742,0.1081386879086494,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856834352016449,0.1785404235124588,0.169193834066391,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527304291725159,0.1197563037276268,0.5407648086547852,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801902890205383,1.0,1.0,0.7121537327766418,1.0,-1.499728441238403,0.6975078582763672,0.8022205233573914,0.3548429608345032,0.973251461982727,0.973251461982727,0.0,34.60712814331055,28.0,37104.0078125,0.0,279.74169921875,1.0,281.5426025390625,283.9338073730469,298.8272705078125,301.2761535644531,293.1499938964844,293.1499938964844,281.25,32519.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812509298324585,1.0,0.0,0.0,3.713634967803955,3.713658809661865,9.202200317304232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.90625,0.0,1578.6318359375,1895.4371337890625,0.0,1466.0474853515625,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
17659320,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.9990000128746032,0.3329493105411529,0.2536802589893341,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8710647821426392,0.1877298504114151,0.1778015047311782,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318603515625,0.8185752630233765,0.1543292552232742,0.1081386879086494,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.856834352016449,0.1785404235124588,0.169193834066391,297.185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.7527304291725159,0.1197563037276268,0.5407648086547852,285.03106689453125,284.95001220703125,300.7355651855469,295.8729248046875,298.92950439453125,297.353515625,285.0262756347656,1.0,0.2801902890205383,1.0,1.0,0.7121537327766418,1.0,-1.499728441238403,0.6975078582763672,0.8022205233573914,0.3548429608345032,0.973251461982727,0.973251461982727,0.0,34.60712814331055,28.0,37104.0078125,0.0,279.74169921875,1.0,281.5426025390625,283.9338073730469,298.8272705078125,301.2761535644531,293.1499938964844,293.1499938964844,281.25,32519.884765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6812509298324585,1.0,0.0,0.0,3.713634967803955,3.713658809661865,9.202200317304232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.90625,0.0,1578.6318359375,1895.4371337890625,0.0,1466.0474853515625,0.9171856641769408,1.0,0.0,3.0,1.0,0.0
17659380,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415769934654236,0.2424120604991912,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867862820625305,0.1897963583469391,0.1798440217971801,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316415548324585,0.1557302474975586,0.1091800257563591,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871663510799408,0.1803249269723892,0.1709664613008499,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.764102578163147,0.1202981770038604,0.5432241559028625,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777956128120422,1.0,1.0,0.7112070322036743,1.0,-1.4949805736541748,0.6954548954963684,0.7995256781578064,0.3541274070739746,0.8191511631011963,0.8191511631011963,0.0,33.01510238647461,31.0,37345.31640625,0.0,273.5993347167969,1.0,281.2575378417969,283.7745666503906,298.9193420410156,301.4495544433594,293.1499938964844,293.1499938964844,281.54998779296875,42260.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905354857444763,1.0,0.0,0.0,3.53398060798645,3.5340046882629395,8.333389018844173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.6005859375,0.0,1453.2369384765625,1895.4371337890625,0.0,1536.8763427734375,0.8834550380706787,1.0,0.0,3.0,1.0,0.0
17659440,297.4845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8457336425781,0.998695194721222,0.3415769934654236,0.2424120604991912,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443603515625,0.8867862820625305,0.1897963583469391,0.1798440217971801,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8316415548324585,0.1557302474975586,0.1091800257563591,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8441162109375,0.871663510799408,0.1803249269723892,0.1709664613008499,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8422241210937,0.764102578163147,0.1202981770038604,0.5432241559028625,284.84503173828125,284.95001220703125,300.7762145996094,295.898681640625,298.9591064453125,297.3728942871094,284.8548583984375,1.0,0.2777956128120422,1.0,1.0,0.7112070322036743,1.0,-1.4949805736541748,0.6954548954963684,0.7995256781578064,0.3541274070739746,0.8191511631011963,0.8191511631011963,0.0,33.01510238647461,31.0,37345.31640625,0.0,273.5993347167969,1.0,281.2575378417969,283.7745666503906,298.9193420410156,301.4495544433594,293.1499938964844,293.1499938964844,281.54998779296875,42260.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6905354857444763,1.0,0.0,0.0,3.53398060798645,3.5340046882629395,8.333389018844173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.6005859375,0.0,1453.2369384765625,1895.4371337890625,0.0,1536.8763427734375,0.8834550380706787,1.0,0.0,3.0,1.0,0.0
17659500,297.5067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.9982188940048218,0.345868319272995,0.2388735562562942,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.8922671675682068,0.1909452676773071,0.1807947307825088,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.8360645174980164,0.1565432846546173,0.1096513122320175,297.3168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8768177032470703,0.1813210397958755,0.1717804968357086,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.767889142036438,0.1206598877906799,0.5443791151046753,285.0140686035156,284.95001220703125,300.7967224121094,295.9117126464844,298.9740905761719,297.38238525390625,285.035400390625,1.0,0.2772864699363708,1.0,1.0,0.7107337117195129,1.0,-1.4948012828826904,0.6955282688140869,0.7992730140686035,0.3542806506156921,0.9212986826896667,0.9212986826896667,0.0,32.571319580078125,31.0,36862.8515625,0.0,272.392578125,1.0,281.49786376953125,283.96295166015625,298.8566589355469,301.2473449707031,293.1499938964844,293.1499938964844,281.54998779296875,35291.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6809468269348145,1.0,0.0,0.0,3.556294679641724,3.5563175678253174,8.4389569110499e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7139.65966796875,0.0,1426.229248046875,1895.4371337890625,0.0,1463.756103515625,0.8869652152061462,1.0,0.0,3.0,1.0,0.0
17659560,297.5284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0488586425781,0.9977417588233948,0.3502586185932159,0.2358239889144897,297.3337707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492553710937,0.8976067900657654,0.1922790557146072,0.1819765418767929,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.8404423594474792,0.1575323045253753,0.1102867200970649,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.8818527460098267,0.1824914664030075,0.1728120297193527,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.7716258764266968,0.1211722046136856,0.5463413596153259,285.0490417480469,284.95001220703125,300.8172607421875,295.9247741699219,298.9900817871094,297.39324951171875,285.0458068847656,1.0,0.2772133946418762,1.0,1.0,0.7101618051528931,1.0,-1.4969134330749512,0.696786105632782,0.8001273274421692,0.3549928367137909,0.9756268858909608,0.9756268858909608,0.0,32.23881912231445,34.0,37097.2421875,0.0,272.46795654296875,1.0,281.5419311523437,283.95440673828125,298.8822021484375,301.3199768066406,293.1499938964844,293.1499938964844,281.25,31935.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6769044995307922,1.0,0.0,0.0,3.679047822952272,3.6790714263916016,9.031588206198647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.240234375,0.0,1535.0697021484375,1895.4371337890625,0.0,1433.4735107421875,0.90906023979187,1.0,0.0,3.0,1.0,0.0
17659620,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573192656040191,0.2334964424371719,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038652181625366,0.194436103105545,0.184166744351387,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.84539794921875,0.1590140014886856,0.1114304736256599,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876360654830933,0.1843388080596923,0.1747053861618042,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755261659622192,0.1218821629881858,0.5500054955482483,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781745791435241,1.0,1.0,0.7090180516242981,1.0,-1.5047919750213623,0.701140284538269,0.8036516904830933,0.3572854399681091,0.8376203179359436,0.8376203179359436,0.0,32.09891128540039,37.0,37747.75390625,0.0,275.5647277832031,1.0,281.257568359375,283.7817687988281,298.9855651855469,301.5337219238281,293.1499938964844,293.1499938964844,281.54998779296875,40438.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890261769294739,1.0,0.0,0.0,3.564547061920166,3.564570903778076,8.478167501380085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.38720703125,0.0,1472.5906982421875,1895.4371337890625,0.0,1525.249267578125,0.888832151889801,1.0,0.0,3.0,1.0,0.0
17659680,297.55047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9973355531692504,0.3573192656040191,0.2334964424371719,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86383056640625,0.9038652181625366,0.194436103105545,0.184166744351387,297.2794494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.84539794921875,0.1590140014886856,0.1114304736256599,297.315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8876360654830933,0.1843388080596923,0.1747053861618042,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621826171875,0.7755261659622192,0.1218821629881858,0.5500054955482483,284.86431884765625,284.95001220703125,300.85858154296875,295.9510498046875,299.0167236328125,297.4042358398437,284.87237548828125,1.0,0.2781745791435241,1.0,1.0,0.7090180516242981,1.0,-1.5047919750213623,0.701140284538269,0.8036516904830933,0.3572854399681091,0.8376203179359436,0.8376203179359436,0.0,32.09891128540039,37.0,37747.75390625,0.0,275.5647277832031,1.0,281.257568359375,283.7817687988281,298.9855651855469,301.5337219238281,293.1499938964844,293.1499938964844,281.54998779296875,40438.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6890261769294739,1.0,0.0,0.0,3.564547061920166,3.564570903778076,8.478167501380085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6918.38720703125,0.0,1472.5906982421875,1895.4371337890625,0.0,1525.249267578125,0.888832151889801,1.0,0.0,3.0,1.0,0.0
17659740,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637266755104065,0.2351241707801818,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058314561843872,0.1969500184059143,0.1863742172718048,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466276526451111,0.1608349084854126,0.1125847697257995,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891708850860596,0.1865101754665374,0.1766012459993362,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756367921829224,0.1227388381958007,0.5534105896949768,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803797423839569,1.0,1.0,0.7078742980957031,1.0,-1.517142415046692,0.7077471017837524,0.8093953728675842,0.360626071691513,1.0,1.0,0.0,32.50125503540039,40.0,37701.83984375,0.0,282.0810852050781,1.0,281.54254150390625,283.96466064453125,298.948974609375,301.4211730957031,293.1499938964844,293.1499938964844,281.25,31417.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784090995788574,1.0,0.0,0.0,3.723788261413574,3.723812103271485,9.252588597519208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.193359375,0.0,1581.839599609375,1895.4371337890625,0.0,1444.7064208984375,0.9188267588615416,1.0,0.0,3.0,1.0,0.0
17659800,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07177734375,0.9976235628128052,0.3637266755104065,0.2351241707801818,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.07208251953125,0.9058314561843872,0.1969500184059143,0.1863742172718048,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.8466276526451111,0.1608349084854126,0.1125847697257995,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0721435546875,0.8891708850860596,0.1865101754665374,0.1766012459993362,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.7756367921829224,0.1227388381958007,0.5534105896949768,285.0719299316406,284.95001220703125,300.8999938964844,295.9774169921875,299.04229736328125,297.4122314453125,285.0692749023437,1.0,0.2803797423839569,1.0,1.0,0.7078742980957031,1.0,-1.517142415046692,0.7077471017837524,0.8093953728675842,0.360626071691513,1.0,1.0,0.0,32.50125503540039,40.0,37701.83984375,0.0,282.0810852050781,1.0,281.54254150390625,283.96466064453125,298.948974609375,301.4211730957031,293.1499938964844,293.1499938964844,281.25,31417.259765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784090995788574,1.0,0.0,0.0,3.723788261413574,3.723812103271485,9.252588597519208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7758.193359375,0.0,1581.839599609375,1895.4371337890625,0.0,1444.7064208984375,0.9188267588615416,1.0,0.0,3.0,1.0,0.0
17659860,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3683007955551147,0.2399695217609405,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041363000869752,0.1991046369075775,0.1886147409677505,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447667956352234,0.1623016595840454,0.1137566566467285,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872101306915283,0.188330739736557,0.1785208284854889,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727069854736328,0.1233139038085937,0.5567797422409058,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836417257785797,1.0,1.0,0.7072091698646545,1.0,-1.5334041118621826,0.7161298990249634,0.8172742128372192,0.3647990822792053,0.8729134798049927,0.8729134798049927,0.0,33.37113571166992,43.0,38661.9296875,0.0,291.6942443847656,1.0,281.2564697265625,283.7646179199219,299.05133056640625,301.6539306640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929793953895569,1.0,0.0,0.0,3.6769769191741934,3.677001714706421,9.021424034472149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.90625,0.0,1582.387939453125,1895.4371337890625,0.0,1555.7943115234375,0.9123997092247008,1.0,0.0,3.0,1.0,0.0
17659920,297.5567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.9983754754066468,0.3683007955551147,0.2399695217609405,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87335205078125,0.9041363000869752,0.1991046369075775,0.1886147409677505,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.8447667956352234,0.1623016595840454,0.1137566566467285,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8872101306915283,0.188330739736557,0.1785208284854889,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.7727069854736328,0.1233139038085937,0.5567797422409058,284.87359619140625,284.95001220703125,300.9414367675781,296.0037536621094,299.0622863769531,297.4100646972656,284.8789978027344,1.0,0.2836417257785797,1.0,1.0,0.7072091698646545,1.0,-1.5334041118621826,0.7161298990249634,0.8172742128372192,0.3647990822792053,0.8729134798049927,0.8729134798049927,0.0,33.37113571166992,43.0,38661.9296875,0.0,291.6942443847656,1.0,281.2564697265625,283.7646179199219,299.05133056640625,301.6539306640625,293.1499938964844,293.1499938964844,281.54998779296875,38520.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929793953895569,1.0,0.0,0.0,3.6769769191741934,3.677001714706421,9.021424034472149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6997.90625,0.0,1582.387939453125,1895.4371337890625,0.0,1555.7943115234375,0.9123997092247008,1.0,0.0,3.0,1.0,0.0
17659980,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721446096897125,0.2476383596658706,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990918397903442,0.2015616744756698,0.190799206495285,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399972319602966,0.164052739739418,0.1148855313658714,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819383382797241,0.190421849489212,0.1803722530603408,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.766717791557312,0.1239346414804458,0.5593411326408386,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030968666076,1.0,1.0,0.7065441012382507,1.0,-1.5518839359283447,0.7256054878234863,0.8262785077095032,0.3695841133594513,1.0,1.0,0.0,34.68671798706055,46.0,38582.45703125,0.0,303.7091979980469,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.53790283203125,293.1499938964844,293.1499938964844,281.25,32593.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840716600418091,1.0,0.0,0.0,3.804725170135498,3.8047499656677246,9.659170245868154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.6044921875,0.0,1685.6502685546875,1895.4371337890625,0.0,1487.388671875,0.9373987913131714,1.0,0.0,3.0,1.0,0.0
17660040,297.5439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.08905029296875,0.9990000128746032,0.3721446096897125,0.2476383596658706,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.8990918397903442,0.2015616744756698,0.190799206495285,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0888366699219,0.8399972319602966,0.164052739739418,0.1148855313658714,297.3134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08892822265625,0.8819383382797241,0.190421849489212,0.1803722530603408,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0885009765625,0.766717791557312,0.1239346414804458,0.5593411326408386,285.0889892578125,284.95001220703125,300.98272705078125,296.02996826171875,299.0809936523437,297.4051208496094,285.089599609375,1.0,0.2877030968666076,1.0,1.0,0.7065441012382507,1.0,-1.5518839359283447,0.7256054878234863,0.8262785077095032,0.3695841133594513,1.0,1.0,0.0,34.68671798706055,46.0,38582.45703125,0.0,303.7091979980469,1.0,281.54315185546875,283.9662170410156,299.00994873046875,301.53790283203125,293.1499938964844,293.1499938964844,281.25,32593.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840716600418091,1.0,0.0,0.0,3.804725170135498,3.8047499656677246,9.659170245868154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7864.6044921875,0.0,1685.6502685546875,1895.4371337890625,0.0,1487.388671875,0.9373987913131714,1.0,0.0,3.0,1.0,0.0
17660100,297.5331115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.9990000128746032,0.3735849261283874,0.2518161833286285,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.8963392376899719,0.202746644616127,0.1920314729213714,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8374606370925903,0.1648821085691452,0.1155464574694633,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584045410156,0.8790834546089172,0.1914237737655639,0.1814280301332473,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96697998046875,0.7635390758514404,0.1242033019661903,0.5609534382820129,284.95562744140625,284.95001220703125,301.0032958984375,296.0429992675781,299.0893859863281,297.40087890625,284.9314270019531,1.0,0.2900041937828064,1.0,1.0,0.706211507320404,1.0,-1.56237530708313,0.7309577465057373,0.8314176201820374,0.3723399937152862,0.9701552391052246,0.9701552391052246,0.0,35.447017669677734,46.0,39672.27734375,0.0,310.6829833984375,1.0,281.2935485839844,283.7795715332031,299.1004333496094,301.7951354980469,293.1499938964844,293.1499938964844,281.25,33731.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6939017176628113,1.0,0.0,0.0,3.843105316162109,3.843130826950073,9.8550276561582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7622.4716796875,0.0,1740.93798828125,1895.4371337890625,0.0,1562.962646484375,0.9465339183807372,1.0,0.0,3.0,1.0,0.0
17660160,297.5159606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.9990000128746032,0.3743283748626709,0.2569809556007385,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89410400390625,0.8920668363571167,0.2036960422992706,0.1930484175682068,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8335921764373779,0.1654848605394363,0.1160537526011467,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940734863281,0.8747657537460327,0.1921982169151306,0.1822774410247802,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.7591056823730469,0.1242820546030998,0.561821460723877,284.8941345214844,284.95001220703125,301.0237731933594,296.0559387207031,299.0953063964844,297.39239501953125,284.8965759277344,1.0,0.2924268245697021,1.0,1.0,0.706061601638794,1.0,-1.5724676847457886,0.7360396981239319,0.8364279866218567,0.3749631345272064,0.9162561297416688,0.9162561297416688,0.0,36.36984634399414,49.0,39764.625,0.0,317.9848022460937,1.0,281.2560729980469,283.7544860839844,299.1076965332031,301.77734375,293.1499938964844,293.1499938964844,280.95001220703125,37056.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699242889881134,1.0,0.0,0.0,3.8002519607543945,3.8002777099609375,9.636472668717031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8017.6669921875,0.0,1715.0731201171875,1895.4371337890625,0.0,1604.783203125,0.9390425682067872,1.0,0.0,3.0,1.0,0.0
17660220,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745638430118561,0.2689836323261261,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811458349227905,0.2054142504930496,0.1947781443595886,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237881064414978,0.166518896818161,0.116853579878807,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638995289802551,0.1935605704784393,0.1836747527122497,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370138168335,0.1241722479462623,0.5620144605636597,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975308299064636,1.0,1.0,0.7057616710662842,1.0,-1.5918238162994385,0.7457776665687561,0.8460460901260376,0.3800381422042846,0.8005223274230957,0.8005223274230957,0.0,38.5716438293457,52.0,40211.76171875,0.0,333.4012451171875,1.0,280.95758056640625,283.73486328125,299.1135559082031,301.8245849609375,293.1499938964844,293.1499938964844,281.25,44972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094200849533081,1.0,0.0,0.0,3.4453558921813965,3.4453794956207275,7.920662028482184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.85595703125,0.0,1380.5596923828125,1895.4371337890625,0.0,1685.8729248046875,0.8684495687484741,1.0,0.0,3.0,1.0,0.0
17660280,297.47247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8446655273437,0.9990000128746032,0.3745638430118561,0.2689836323261261,297.3260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8415222167969,0.8811458349227905,0.2054142504930496,0.1947781443595886,297.2723999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8392639160156,0.8237881064414978,0.166518896818161,0.116853579878807,297.3038635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.8638995289802551,0.1935605704784393,0.1836747527122497,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353271484375,0.7482370138168335,0.1241722479462623,0.5620144605636597,284.8428649902344,284.95001220703125,301.0644226074219,296.0815124511719,299.104248046875,297.3702392578125,284.861328125,1.0,0.2975308299064636,1.0,1.0,0.7057616710662842,1.0,-1.5918238162994385,0.7457776665687561,0.8460460901260376,0.3800381422042846,0.8005223274230957,0.8005223274230957,0.0,38.5716438293457,52.0,40211.76171875,0.0,333.4012451171875,1.0,280.95758056640625,283.73486328125,299.1135559082031,301.8245849609375,293.1499938964844,293.1499938964844,281.25,44972.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7094200849533081,1.0,0.0,0.0,3.4453558921813965,3.4453794956207275,7.920662028482184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.85595703125,0.0,1380.5596923828125,1895.4371337890625,0.0,1685.8729248046875,0.8684495687484741,1.0,0.0,3.0,1.0,0.0
17660340,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751871883869171,0.2807076871395111,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717716932296753,0.2078485488891601,0.1969507485628128,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152326941490173,0.1682285219430923,0.1179631724953651,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546016812324524,0.1955879926681518,0.1854760199785232,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.738617479801178,0.12441436201334,0.562881350517273,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029501140117645,1.0,1.0,0.7054618000984192,1.0,-1.6130414009094238,0.7564471960067749,0.8565942049026489,0.3856149613857269,0.96605384349823,0.96605384349823,0.0,40.881813049316406,55.0,40426.4609375,0.0,350.4176025390625,1.0,281.2415771484375,283.899169921875,299.0735168457031,301.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,31753.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69731205701828,1.0,0.0,0.0,3.639020442962648,3.6390435695648193,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.82373046875,0.0,1489.3123779296875,1895.4371337890625,0.0,1589.605224609375,0.8998714685440063,1.0,0.0,3.0,1.0,0.0
17660400,297.4384155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.3751871883869171,0.2807076871395111,297.328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8717716932296753,0.2078485488891601,0.1969507485628128,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.8152326941490173,0.1682285219430923,0.1179631724953651,297.3046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8546016812324524,0.1955879926681518,0.1854760199785232,297.1849365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537109375,0.738617479801178,0.12441436201334,0.562881350517273,285.05291748046875,284.95001220703125,301.1045837402344,296.10662841796875,299.1171875,297.35577392578125,285.0503845214844,1.0,0.3029501140117645,1.0,1.0,0.7054618000984192,1.0,-1.6130414009094238,0.7564471960067749,0.8565942049026489,0.3856149613857269,0.96605384349823,0.96605384349823,0.0,40.881813049316406,55.0,40426.4609375,0.0,350.4176025390625,1.0,281.2415771484375,283.899169921875,299.0735168457031,301.71075439453125,293.1499938964844,293.1499938964844,280.95001220703125,31753.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.69731205701828,1.0,0.0,0.0,3.639020442962648,3.6390435695648193,8.836134384182515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8042.82373046875,0.0,1489.3123779296875,1895.4371337890625,0.0,1589.605224609375,0.8998714685440063,1.0,0.0,3.0,1.0,0.0
17660460,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741992712020874,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624749183654785,0.209863543510437,0.1991147100925445,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062466979026794,0.1695257127285003,0.1190574020147323,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454497456550598,0.1972137540578842,0.1872658878564834,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729219377040863,0.124393880367279,0.5637756586074829,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086275160312652,1.0,1.0,0.7053540945053101,1.0,-1.6349940299987793,0.7674040794372559,0.8675900101661682,0.3913699090480804,0.8482620716094971,0.8482620716094971,0.0,43.40281677246094,58.0,41378.68359375,0.0,368.8236999511719,1.0,280.9578552246094,283.73638916015625,299.172119140625,301.9404602050781,293.1499938964844,293.1499938964844,281.25,39267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105655074119568,1.0,0.0,0.0,3.552105188369751,3.552128791809082,8.419085588684538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.42822265625,0.0,1450.75048828125,1895.4371337890625,0.0,1695.111083984375,0.8855869174003601,1.0,0.0,3.0,1.0,0.0
17660520,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.9990000128746032,0.3741992712020874,0.2930498719215393,297.32568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.8624749183654785,0.209863543510437,0.1991147100925445,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88623046875,0.8062466979026794,0.1695257127285003,0.1190574020147323,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868408203125,0.8454497456550598,0.1972137540578842,0.1872658878564834,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.729219377040863,0.124393880367279,0.5637756586074829,284.8876037597656,284.95001220703125,301.14410400390625,296.13116455078125,299.1266174316406,297.3355712890625,284.8954467773437,1.0,0.3086275160312652,1.0,1.0,0.7053540945053101,1.0,-1.6349940299987793,0.7674040794372559,0.8675900101661682,0.3913699090480804,0.8482620716094971,0.8482620716094971,0.0,43.40281677246094,58.0,41378.68359375,0.0,368.8236999511719,1.0,280.9578552246094,283.73638916015625,299.172119140625,301.9404602050781,293.1499938964844,293.1499938964844,281.25,39267.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7105655074119568,1.0,0.0,0.0,3.552105188369751,3.552128791809082,8.419085588684538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.42822265625,0.0,1450.75048828125,1895.4371337890625,0.0,1695.111083984375,0.8855869174003601,1.0,0.0,3.0,1.0,0.0
17660580,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731269538402557,0.3058183789253235,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535012006759644,0.2122290879487991,0.2012685984373092,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970219254493713,0.1711481511592865,0.1201391816139221,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366172313690186,0.1991552412509918,0.1890320777893066,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086380958557,0.1245093345642089,0.5642616748809814,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144282400608063,1.0,1.0,0.7052463889122009,1.0,-1.6569112539291382,0.778350830078125,0.8785603642463684,0.3971211314201355,1.0,1.0,0.0,46.0972900390625,46.0,41486.38671875,0.0,388.15765380859375,1.0,281.2425842285156,283.9030456542969,299.138916015625,301.8435974121094,293.1499938964844,293.1499938964844,280.95001220703125,31352.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027162909507751,1.0,0.0,0.0,3.7296011447906494,3.729625225067138,9.281498023483435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2841796875,0.0,1588.0166015625,1895.4371337890625,0.0,1632.2554931640625,0.9198248386383056,1.0,0.0,3.0,1.0,0.0
