time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804748535156,0.9990000128746032,0.3731269538402557,0.3058183789253235,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809326171875,0.8535012006759644,0.2122290879487991,0.2012685984373092,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.7970219254493713,0.1711481511592865,0.1201391816139221,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810241699219,0.8366172313690186,0.1991552412509918,0.1890320777893066,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0815734863281,0.7198086380958557,0.1245093345642089,0.5642616748809814,285.0807800292969,284.95001220703125,301.182861328125,296.15496826171875,299.1383056640625,297.3200988769531,285.0784912109375,1.0,0.3144282400608063,1.0,1.0,0.7052463889122009,1.0,-1.6569112539291382,0.778350830078125,0.8785603642463684,0.3971211314201355,1.0,1.0,0.0,46.0972900390625,46.0,41486.38671875,0.0,388.15765380859375,1.0,281.2425842285156,283.9030456542969,299.138916015625,301.8435974121094,293.1499938964844,293.1499938964844,280.95001220703125,31352.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027162909507751,1.0,0.0,0.0,3.7296011447906494,3.729625225067138,9.281498023483435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.2841796875,0.0,1588.0166015625,1895.4371337890625,0.0,1632.2554931640625,0.9198248386383056,1.0,0.0,3.0,1.0,0.0
17660700,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.9990000128746032,0.372444599866867,0.3068677484989166,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9311218261719,0.8541169166564941,0.2133053094148636,0.2024078518152237,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.7974026799201965,0.1718536466360092,0.1207193061709404,297.3006896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320678710937,0.8370158672332764,0.2000233083963394,0.1899694502353668,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416198730469,0.7191782593727112,0.1245101615786552,0.5646324753761292,284.9291076660156,284.95001220703125,301.201904296875,296.16656494140625,299.14385986328125,297.31298828125,284.9057312011719,1.0,0.315005749464035,1.0,1.0,0.705192506313324,1.0,-1.6618173122406006,0.7807896733283997,0.8810276985168457,0.3985096216201782,0.93618506193161,0.93618506193161,0.0,46.38766860961914,46.0,42465.4296875,0.0,391.6627502441406,1.0,280.9957275390625,283.7055053710937,299.2250671386719,302.09930419921875,293.1499938964844,293.1499938964844,280.95001220703125,33652.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125698328018188,1.0,0.0,0.0,3.772112846374512,3.7721376419067374,9.494293067291436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.20849609375,0.0,1655.1666259765625,1895.4371337890625,0.0,1711.328857421875,0.9296287298202516,1.0,0.0,3.0,1.0,0.0
17660760,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.9990000128746032,0.37207692861557,0.3047564923763275,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.8572303056716919,0.2141374796628952,0.2032690048217773,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8001630306243896,0.1723282486200332,0.1211026981472969,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8397619128227234,0.2006565183401107,0.1906403005123138,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.7205453515052795,0.1243467554450035,0.5641292929649353,284.8710632324219,284.95001220703125,301.220703125,296.1779479980469,299.1489562988281,297.3058776855469,284.87384033203125,1.0,0.3143063187599182,1.0,1.0,0.7052111029624939,1.0,-1.660983681678772,0.7803643941879272,0.8806193470954895,0.398303210735321,0.8760703802108765,0.8760703802108765,0.0,45.98914337158203,34.0,42255.24609375,0.0,390.0768432617188,1.0,280.9567565917969,283.6890563964844,299.2256164550781,302.0619812011719,293.1499938964844,293.1499938964844,281.25,38314.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717238187789917,1.0,0.0,0.0,3.691498279571533,3.69152307510376,9.092821073863888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.8701171875,0.0,1597.3406982421875,1895.4371337890625,0.0,1749.3580322265625,0.9153080582618712,1.0,0.0,3.0,1.0,0.0
17660820,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.375557392835617,0.2914379835128784,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726314306259155,0.2163339704275131,0.2050785571336746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140751123428345,0.1737830936908722,0.1219296231865882,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538510799407959,0.2024112045764923,0.192046508193016,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.1243745386600494,0.563214898109436,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096255362033844,1.0,1.0,0.705248236656189,1.0,-1.6487555503845217,0.77427738904953,0.8744782209396362,0.3950540721416473,1.0,1.0,0.0,43.394142150878906,37.0,41522.96484375,0.0,376.1306457519531,1.0,281.2431640625,283.8534240722656,299.1728210449219,301.90045166015625,293.1499938964844,293.1499938964844,280.95001220703125,32641.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071269154548645,1.0,0.0,0.0,3.806515455245972,3.806540489196777,9.668264056017506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.84375,0.0,1688.1610107421875,1895.4371337890625,0.0,1667.445068359375,0.9380141496658324,1.0,0.0,3.0,1.0,0.0
17660880,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.375557392835617,0.2914379835128784,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.8726314306259155,0.2163339704275131,0.2050785571336746,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.8140751123428345,0.1737830936908722,0.1219296231865882,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413818359375,0.8538510799407959,0.2024112045764923,0.192046508193016,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.7302358150482178,0.1243745386600494,0.563214898109436,285.0409851074219,284.95001220703125,301.2575378417969,296.20001220703125,299.1669616699219,297.30828857421875,285.0364074707031,1.0,0.3096255362033844,1.0,1.0,0.705248236656189,1.0,-1.6487555503845217,0.77427738904953,0.8744782209396362,0.3950540721416473,1.0,1.0,0.0,43.394142150878906,37.0,41522.96484375,0.0,376.1306457519531,1.0,281.2431640625,283.8534240722656,299.1728210449219,301.90045166015625,293.1499938964844,293.1499938964844,280.95001220703125,32641.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071269154548645,1.0,0.0,0.0,3.806515455245972,3.806540489196777,9.668264056017506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.84375,0.0,1688.1610107421875,1895.4371337890625,0.0,1667.445068359375,0.9380141496658324,1.0,0.0,3.0,1.0,0.0
17660940,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811092376708984,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846406936645508,0.2181762009859085,0.2069285809993744,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239461183547974,0.1749044507741928,0.1227868124842643,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647971749305725,0.2038251012563705,0.193485602736473,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.1243731081485748,0.5632429122924805,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073817491531372,1.0,1.0,0.705285370349884,1.0,-1.642989158630371,0.7714365124702454,0.871552586555481,0.3933869004249573,0.8502202033996582,0.8502202033996582,0.0,41.751007080078125,40.0,41824.2578125,0.0,368.4502258300781,1.0,280.957275390625,283.6732788085937,299.2447204589844,302.0578918457031,293.1499938964844,293.1499938964844,281.25,41018.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167523503303528,1.0,0.0,0.0,3.671623706817627,3.671648979187012,8.995175448944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.806640625,0.0,1595.130859375,1895.4371337890625,0.0,1745.384033203125,0.9128789901733398,1.0,0.0,3.0,1.0,0.0
17661000,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8439025878906,0.9990000128746032,0.3811092376708984,0.2824673354625702,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428039550781,0.8846406936645508,0.2181762009859085,0.2069285809993744,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.842041015625,0.8239461183547974,0.1749044507741928,0.1227868124842643,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8647971749305725,0.2038251012563705,0.193485602736473,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.7373321056365967,0.1243731081485748,0.5632429122924805,284.8432006835937,284.95001220703125,301.2932434082031,296.2210388183594,299.1876220703125,297.3161926269531,284.8506164550781,1.0,0.3073817491531372,1.0,1.0,0.705285370349884,1.0,-1.642989158630371,0.7714365124702454,0.871552586555481,0.3933869004249573,0.8502202033996582,0.8502202033996582,0.0,41.751007080078125,40.0,41824.2578125,0.0,368.4502258300781,1.0,280.957275390625,283.6732788085937,299.2447204589844,302.0578918457031,293.1499938964844,293.1499938964844,281.25,41018.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167523503303528,1.0,0.0,0.0,3.671623706817627,3.671648979187012,8.995175448944792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7301.806640625,0.0,1595.130859375,1895.4371337890625,0.0,1745.384033203125,0.9128789901733398,1.0,0.0,3.0,1.0,0.0
17661060,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872287273406982,0.2781938910484314,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.892159640789032,0.2205147743225097,0.2088955491781234,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298242688179016,0.176493227481842,0.1237277239561081,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715201616287231,0.2056878060102462,0.1950197219848632,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817312240601,0.1247510612010955,0.5640729665756226,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826794624328,1.0,1.0,0.7045708894729614,1.0,-1.644182801246643,0.7723374366760254,0.8718453645706177,0.3938717544078827,1.0,1.0,0.0,41.06110382080078,43.0,41404.15625,0.0,367.1549072265625,1.0,281.24322509765625,283.8579406738281,299.2022399902344,301.911376953125,293.1499938964844,293.1499938964844,280.95001220703125,32565.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040579915046692,1.0,0.0,0.0,3.788095235824585,3.788120031356812,9.57491806730104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0068359375,0.0,1665.63330078125,1895.4371337890625,0.0,1642.9241943359375,0.9339824914932252,1.0,0.0,3.0,1.0,0.0
17661120,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430603027344,0.9990000128746032,0.3872287273406982,0.2781938910484314,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434875488281,0.892159640789032,0.2205147743225097,0.2088955491781234,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.8298242688179016,0.176493227481842,0.1237277239561081,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435791015625,0.8715201616287231,0.2056878060102462,0.1950197219848632,297.1691589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.7411817312240601,0.1247510612010955,0.5640729665756226,285.0433349609375,284.95001220703125,301.32763671875,296.24090576171875,299.21173095703125,297.3294677734375,285.0402526855469,1.0,0.3068826794624328,1.0,1.0,0.7045708894729614,1.0,-1.644182801246643,0.7723374366760254,0.8718453645706177,0.3938717544078827,1.0,1.0,0.0,41.06110382080078,43.0,41404.15625,0.0,367.1549072265625,1.0,281.24322509765625,283.8579406738281,299.2022399902344,301.911376953125,293.1499938964844,293.1499938964844,280.95001220703125,32565.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040579915046692,1.0,0.0,0.0,3.788095235824585,3.788120031356812,9.57491806730104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8196.0068359375,0.0,1665.63330078125,1895.4371337890625,0.0,1642.9241943359375,0.9339824914932252,1.0,0.0,3.0,1.0,0.0
17661180,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917625844478607,0.2774767577648163,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895956814289093,0.2225069105625152,0.2109496891498565,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325678110122681,0.1777484118938446,0.1247255429625511,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747034668922424,0.2072184830904007,0.1966309249401092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653768539429,0.1250212490558624,0.5657346844673157,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078610301017761,1.0,1.0,0.7038564682006836,1.0,-1.6509143114089966,0.7759925723075867,0.8749217391014099,0.3958601951599121,0.859468936920166,0.859468936920166,0.0,41.07313537597656,46.0,42048.0546875,0.0,370.7722778320313,1.0,280.95623779296875,283.68389892578125,299.2896423339844,302.10858154296875,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150143384933472,1.0,0.0,0.0,3.6753318309783936,3.675356864929199,9.0133528374281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.619140625,0.0,1592.949462890625,1895.4371337890625,0.0,1731.1978759765625,0.9134454131126404,1.0,0.0,3.0,1.0,0.0
17661240,297.4100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8606872558594,0.9990000128746032,0.3917625844478607,0.2774767577648163,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.895956814289093,0.2225069105625152,0.2109496891498565,297.2636108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589782714844,0.8325678110122681,0.1777484118938446,0.1247255429625511,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.8747034668922424,0.2072184830904007,0.1966309249401092,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8576965332031,0.7424653768539429,0.1250212490558624,0.5657346844673157,284.8600769042969,284.95001220703125,301.36065673828125,296.2594909667969,299.2311706542969,297.33465576171875,284.8676147460937,1.0,0.3078610301017761,1.0,1.0,0.7038564682006836,1.0,-1.6509143114089966,0.7759925723075867,0.8749217391014099,0.3958601951599121,0.859468936920166,0.859468936920166,0.0,41.07313537597656,46.0,42048.0546875,0.0,370.7722778320313,1.0,280.95623779296875,283.68389892578125,299.2896423339844,302.10858154296875,293.1499938964844,293.1499938964844,281.25,40169.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7150143384933472,1.0,0.0,0.0,3.6753318309783936,3.675356864929199,9.0133528374281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7328.619140625,0.0,1592.949462890625,1895.4371337890625,0.0,1731.1978759765625,0.9134454131126404,1.0,0.0,3.0,1.0,0.0
17661300,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292053222656,0.9990000128746032,0.3938132524490356,0.2786038815975189,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257568359375,0.8960624933242798,0.2236203700304031,0.2118792831897735,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224609375,0.8324098587036133,0.1784845441579818,0.1251558810472488,297.2897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.8745676279067993,0.2080856263637542,0.1973389834165573,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7417329549789429,0.1251992285251617,0.5662475824356079,285.0269470214844,284.95001220703125,301.3765869140625,296.2682800292969,299.2403259277344,297.3363647460937,285.0467529296875,1.0,0.3087819218635559,1.0,1.0,0.7034992575645447,1.0,-1.6553642749786377,0.7783627510070801,0.8770015835762024,0.3971340358257293,0.9648833870887756,0.9648833870887756,0.0,41.34529495239258,46.0,41547.1484375,0.0,373.9224243164063,1.0,281.2024230957031,283.8715209960937,299.2279357910156,301.9052734375,293.1499938964844,293.1499938964844,281.25,34759.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7071897983551025,1.0,0.0,0.0,3.702880620956421,3.702904939651489,9.148981234829988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.2734375,0.0,1583.38232421875,1895.4371337890625,0.0,1667.9493408203125,0.918901026248932,1.0,0.0,3.0,1.0,0.0
17661360,297.4191589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06304931640625,0.9990000128746032,0.3959765136241913,0.2798150479793548,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.8964455723762512,0.2249432355165481,0.2130652517080307,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.8325392603874207,0.1794141978025436,0.1257627457380294,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.063232421875,0.874697744846344,0.2091478705406189,0.1982840895652771,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0634460449219,0.7412227988243103,0.125512883067131,0.5674607157707214,285.0631408691406,284.95001220703125,301.39215087890625,296.2767028808594,299.25018310546875,297.3399353027344,285.06207275390625,1.0,0.3099848926067352,1.0,1.0,0.7033185362815857,1.0,-1.661560297012329,0.7815335988998413,0.8800266981124878,0.3988053798675537,1.0,1.0,0.0,41.66720199584961,49.0,41821.9140625,0.0,378.1724853515625,1.0,281.24273681640625,283.87066650390625,299.24957275390625,301.98193359375,293.1499938964844,293.1499938964844,280.95001220703125,32620.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7047152519226074,1.0,0.0,0.0,3.804410934448242,3.8044357299804688,9.65757521953492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8249.375,0.0,1685.4871826171875,1895.4371337890625,0.0,1648.1619873046875,0.9374624490737916,1.0,0.0,3.0,1.0,0.0
17661420,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984141945838928,0.28465735912323,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942582607269287,0.2269856184720993,0.21521657705307,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302629590034485,0.1806992143392563,0.1268178969621658,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721305727958679,0.2107022106647491,0.1999661773443222,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543351173401,0.125778779387474,0.5694026350975037,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130627274513244,1.0,1.0,0.7029572129249573,1.0,-1.6755746603012085,0.7886646389961243,0.8869100213050842,0.4026126861572265,0.8887080550193787,0.8887080550193787,0.0,42.755638122558594,52.0,42762.88671875,0.0,388.9178466796875,1.0,280.9569702148437,283.6798095703125,299.3321533203125,302.19390869140625,293.1499938964844,293.1499938964844,281.25,38539.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175769805908203,1.0,0.0,0.0,3.748384475708008,3.748409986495972,9.375222020935324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.361328125,0.0,1664.9154052734375,1895.4371337890625,0.0,1752.1314697265625,0.9284422397613524,1.0,0.0,3.0,1.0,0.0
17661480,297.4092712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.9990000128746032,0.3984141945838928,0.28465735912323,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87744140625,0.8942582607269287,0.2269856184720993,0.21521657705307,297.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.8302629590034485,0.1806992143392563,0.1268178969621658,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.8721305727958679,0.2107022106647491,0.1999661773443222,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.7380543351173401,0.125778779387474,0.5694026350975037,284.87762451171875,284.95001220703125,301.4219665527344,296.2924194335937,299.2634582519531,297.3360290527344,284.8822326660156,1.0,0.3130627274513244,1.0,1.0,0.7029572129249573,1.0,-1.6755746603012085,0.7886646389961243,0.8869100213050842,0.4026126861572265,0.8887080550193787,0.8887080550193787,0.0,42.755638122558594,52.0,42762.88671875,0.0,388.9178466796875,1.0,280.9569702148437,283.6798095703125,299.3321533203125,302.19390869140625,293.1499938964844,293.1499938964844,281.25,38539.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175769805908203,1.0,0.0,0.0,3.748384475708008,3.748409986495972,9.375222020935324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.361328125,0.0,1664.9154052734375,1895.4371337890625,0.0,1752.1314697265625,0.9284422397613524,1.0,0.0,3.0,1.0,0.0
17661540,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004867076873779,0.2916449904441833,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898636102676392,0.2294127345085144,0.217357262969017,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826130211353302,0.1823356449604034,0.1278603076934814,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867458701133728,0.212597519159317,0.2016216665506363,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249713897705,0.1261650621891021,0.5708823800086975,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168361485004425,1.0,1.0,0.7025958895683289,1.0,-1.6915475130081177,0.796776533126831,0.8947709798812866,0.4069414436817169,1.0,1.0,0.0,44.269805908203125,55.0,42520.53515625,0.0,402.15374755859375,1.0,281.2436218261719,283.8811340332031,299.2862854003906,302.0634155273437,293.1499938964844,293.1499938964844,280.95001220703125,33402.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088757157325745,1.0,0.0,0.0,3.8514230251312256,3.8514485359191895,9.897732979879947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.037109375,0.0,1748.5130615234375,1895.4371337890625,0.0,1681.4903564453125,0.9485522508621216,1.0,0.0,3.0,1.0,0.0
17661600,297.3973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.9990000128746032,0.4004867076873779,0.2916449904441833,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860900878906,0.8898636102676392,0.2294127345085144,0.217357262969017,297.2660217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0859680175781,0.826130211353302,0.1823356449604034,0.1278603076934814,297.2904663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.867458701133728,0.212597519159317,0.2016216665506363,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0855407714844,0.7331249713897705,0.1261650621891021,0.5708823800086975,285.0861511230469,284.95001220703125,301.45001220703125,296.3065185546875,299.2763061523437,297.3324279785156,285.0872497558594,1.0,0.3168361485004425,1.0,1.0,0.7025958895683289,1.0,-1.6915475130081177,0.796776533126831,0.8947709798812866,0.4069414436817169,1.0,1.0,0.0,44.269805908203125,55.0,42520.53515625,0.0,402.15374755859375,1.0,281.2436218261719,283.8811340332031,299.2862854003906,302.0634155273437,293.1499938964844,293.1499938964844,280.95001220703125,33402.53515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088757157325745,1.0,0.0,0.0,3.8514230251312256,3.8514485359191895,9.897732979879947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8338.037109375,0.0,1748.5130615234375,1895.4371337890625,0.0,1681.4903564453125,0.9485522508621216,1.0,0.0,3.0,1.0,0.0
17661660,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009222388267517,0.3000860214233398,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842604160308838,0.2314735502004623,0.2195591479539871,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209623694419861,0.183617353439331,0.1289372146129608,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616822957992554,0.2141454219818115,0.2033296674489975,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313999176025,0.1263202279806137,0.572478711605072,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211943209171295,1.0,1.0,0.7025792002677917,1.0,-1.709586262702942,0.8057684898376465,0.9038177728652954,0.4117380082607269,0.922679603099823,0.922679603099823,0.0,46.11865615844727,58.0,43663.37109375,0.0,417.7811279296875,1.0,280.9556579589844,283.6744384765625,299.36474609375,302.281982421875,293.1499938964844,293.1499938964844,280.6499938964844,37294.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722473680973053,1.0,0.0,0.0,3.834751129150391,3.8347771167755127,9.812227972361145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.505859375,0.0,1758.7642822265625,1895.4371337890625,0.0,1792.4219970703125,0.9470593333244324,1.0,0.0,3.0,1.0,0.0
17661720,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.9990000128746032,0.4009222388267517,0.3000860214233398,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8842604160308838,0.2314735502004623,0.2195591479539871,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.8209623694419861,0.183617353439331,0.1289372146129608,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.8616822957992554,0.2141454219818115,0.2033296674489975,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7273313999176025,0.1263202279806137,0.572478711605072,284.89569091796875,284.95001220703125,301.47442626953125,296.3198547363281,299.2833557128906,297.3215637207031,284.8984375,1.0,0.3211943209171295,1.0,1.0,0.7025792002677917,1.0,-1.709586262702942,0.8057684898376465,0.9038177728652954,0.4117380082607269,0.922679603099823,0.922679603099823,0.0,46.11865615844727,58.0,43663.37109375,0.0,417.7811279296875,1.0,280.9556579589844,283.6744384765625,299.36474609375,302.281982421875,293.1499938964844,293.1499938964844,280.6499938964844,37294.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.722473680973053,1.0,0.0,0.0,3.834751129150391,3.8347771167755127,9.812227972361145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.505859375,0.0,1758.7642822265625,1895.4371337890625,0.0,1792.4219970703125,0.9470593333244324,1.0,0.0,3.0,1.0,0.0
17661780,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994381725788116,0.3110566735267639,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757612705230713,0.2331220954656601,0.2212157994508743,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813060462474823,0.1845096945762634,0.1296340972185135,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532242178916931,0.2152853161096573,0.2045114785432815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190481424331665,0.1260737627744674,0.5720135569572449,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654773235321,1.0,1.0,0.7025625109672546,1.0,-1.7264448404312134,0.8141701221466064,0.9122746586799622,0.4162327647209167,0.8143218159675598,0.8143218159675598,0.0,48.45458221435547,61.0,44057.26953125,0.0,434.4474792480469,1.0,280.65728759765625,283.6548156738281,299.3586730957031,302.3121337890625,293.1499938964844,293.1499938964844,280.95001220703125,44187.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310662269592285,1.0,0.0,0.0,3.500905036926269,3.500929117202759,8.178129178304516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.3759765625,0.0,1432.2889404296875,1895.4371337890625,0.0,1864.0111083984373,0.8800594210624695,1.0,0.0,3.0,1.0,0.0
17661840,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.9990000128746032,0.3994381725788116,0.3110566735267639,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8757612705230713,0.2331220954656601,0.2212157994508743,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.813060462474823,0.1845096945762634,0.1296340972185135,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507080078125,0.8532242178916931,0.2152853161096573,0.2045114785432815,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.7190481424331665,0.1260737627744674,0.5720135569572449,284.8521728515625,284.95001220703125,301.4936828613281,296.33331298828125,299.2838439941406,297.30291748046875,284.8678894042969,1.0,0.3258654773235321,1.0,1.0,0.7025625109672546,1.0,-1.7264448404312134,0.8141701221466064,0.9122746586799622,0.4162327647209167,0.8143218159675598,0.8143218159675598,0.0,48.45458221435547,61.0,44057.26953125,0.0,434.4474792480469,1.0,280.65728759765625,283.6548156738281,299.3586730957031,302.3121337890625,293.1499938964844,293.1499938964844,280.95001220703125,44187.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310662269592285,1.0,0.0,0.0,3.500905036926269,3.500929117202759,8.178129178304516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7541.3759765625,0.0,1432.2889404296875,1895.4371337890625,0.0,1864.0111083984373,0.8800594210624695,1.0,0.0,3.0,1.0,0.0
17661900,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025634765625,0.9990000128746032,0.3989358246326446,0.3165600597858429,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8718615174293518,0.2342672497034073,0.2221735566854477,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194396972656,0.8093050718307495,0.1852519661188125,0.1300704777240753,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8493449091911316,0.2161467522382736,0.2052146941423416,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7149446606636047,0.126088485121727,0.571866512298584,285.02325439453125,284.95001220703125,301.50152587890625,296.340087890625,299.2854919433594,297.2976989746094,285.0390930175781,1.0,0.3282985985279083,1.0,1.0,0.7025541663169861,1.0,-1.7353928089141846,0.8186324834823608,0.9167603850364684,0.4186153411865234,0.9230191111564636,0.9230191111564636,0.0,49.66494369506836,61.0,43786.98046875,0.0,443.3292541503906,1.0,280.898681640625,283.8239440917969,299.2933044433594,302.1085205078125,293.1499938964844,293.1499938964844,280.95001220703125,35138.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223793864250183,1.0,0.0,0.0,3.564143180847168,3.564166307449341,8.476246762256778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.10888671875,0.0,1433.4354248046875,1895.4371337890625,0.0,1791.6429443359375,0.8885530829429626,1.0,0.0,3.0,1.0,0.0
17661960,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.9990000128746032,0.3985676169395447,0.3216056525707245,297.3205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.8688406944274902,0.2355754524469375,0.2233943492174148,297.2611999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.8063027858734131,0.1861419975757599,0.1306855529546737,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8462991714477539,0.2171613574028015,0.2061616033315658,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.7114313840866089,0.1262137144804,0.572424054145813,285.0469970703125,284.95001220703125,301.5082092285156,296.3468933105469,299.2880859375,297.2955017089844,285.0445556640625,1.0,0.3308198153972626,1.0,1.0,0.7026473879814148,1.0,-1.7454607486724854,0.8236104249954224,0.9218503832817078,0.4212696254253387,0.9704687595367432,0.9704687595367432,0.0,50.8311882019043,64.0,44167.5625,0.0,452.8421325683594,1.0,280.9421081542969,283.8133544921875,299.3155212402344,302.1892395019531,293.1499938964844,293.1499938964844,280.6499938964844,32162.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196329832077026,1.0,0.0,0.0,3.679302453994751,3.679326057434082,9.032839329847776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8508.080078125,0.0,1537.0689697265625,1895.4371337890625,0.0,1769.0028076171875,0.9092240333557128,1.0,0.0,3.0,1.0,0.0
17662020,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957907855510711,0.3327340185642242,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617897033691406,0.2375525683164596,0.2255360037088394,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990872263908386,0.187318205833435,0.1317025423049926,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839300811290741,0.2185934484004974,0.2077787518501281,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487392425537,0.1261163353919983,0.5729138255119324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063731670379,1.0,1.0,0.7028338313102722,1.0,-1.7651455402374268,0.833328366279602,0.9318172335624696,0.4264978766441345,0.8550617694854736,0.8550617694854736,0.0,53.40939331054688,52.0,45115.37109375,0.0,472.6269836425781,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.40185546875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318037152290344,1.0,0.0,0.0,3.5832419395446777,3.583266019821167,8.56733151977096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7373046875,0.0,1484.3787841796875,1895.4371337890625,0.0,1870.2064208984373,0.8928460478782654,1.0,0.0,3.0,1.0,0.0
17662080,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.9990000128746032,0.3957907855510711,0.3327340185642242,297.3186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8617897033691406,0.2375525683164596,0.2255360037088394,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.7990872263908386,0.187318205833435,0.1317025423049926,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.839300811290741,0.2185934484004974,0.2077787518501281,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861999511719,0.7032487392425537,0.1261163353919983,0.5729138255119324,284.8896179199219,284.95001220703125,301.5183410644531,296.36053466796875,299.28955078125,297.2871398925781,284.8978271484375,1.0,0.3360063731670379,1.0,1.0,0.7028338313102722,1.0,-1.7651455402374268,0.833328366279602,0.9318172335624696,0.4264978766441345,0.8550617694854736,0.8550617694854736,0.0,53.40939331054688,52.0,45115.37109375,0.0,472.6269836425781,1.0,280.6571044921875,283.65997314453125,299.3972473144531,302.40185546875,293.1499938964844,293.1499938964844,280.95001220703125,39297.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7318037152290344,1.0,0.0,0.0,3.5832419395446777,3.583266019821167,8.56733151977096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7650.7373046875,0.0,1484.3787841796875,1895.4371337890625,0.0,1870.2064208984373,0.8928460478782654,1.0,0.0,3.0,1.0,0.0
17662140,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394100546836853,0.3302947282791137,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664910793304443,0.2399211972951889,0.2275793701410293,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030540943145752,0.1888491958379745,0.132639929652214,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431674242019653,0.2203692495822906,0.2092791944742202,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705056369304657,0.1262412667274475,0.5728683471679688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353755176067352,1.0,1.0,0.7030202746391296,1.0,-1.7675570249557495,0.834423303604126,0.9331337213516236,0.4271634221076965,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8488464355469,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.28668212890625,293.1499938964844,293.1499938964844,280.6499938964844,31728.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240186333656311,1.0,0.0,0.0,3.75201678276062,3.752041101455689,9.393400546287012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.125,0.0,1616.806396484375,1895.4371337890625,0.0,1805.2117919921875,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662200,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9990000128746032,0.394100546836853,0.3302947282791137,297.321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584716796875,0.8664910793304443,0.2399211972951889,0.2275793701410293,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05908203125,0.8030540943145752,0.1888491958379745,0.132639929652214,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05865478515625,0.8431674242019653,0.2203692495822906,0.2092791944742202,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603332519531,0.705056369304657,0.1262412667274475,0.5728683471679688,285.0582580566406,284.95001220703125,301.5244140625,296.37420654296875,299.2943725585937,297.29071044921875,285.05340576171875,1.0,0.3353755176067352,1.0,1.0,0.7030202746391296,1.0,-1.7675570249557495,0.834423303604126,0.9331337213516236,0.4271634221076965,1.0,1.0,0.0,52.98550415039063,40.0,44909.93359375,0.0,472.8488464355469,1.0,280.9429016113281,283.8075256347656,299.357177734375,302.28668212890625,293.1499938964844,293.1499938964844,280.6499938964844,31728.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240186333656311,1.0,0.0,0.0,3.75201678276062,3.752041101455689,9.393400546287012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.125,0.0,1616.806396484375,1895.4371337890625,0.0,1805.2117919921875,0.925125002861023,1.0,0.0,3.0,1.0,0.0
17662260,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954192996025085,0.3161855638027191,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817334771156311,0.2417411506175995,0.2294065505266189,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163017630577087,0.1898676455020904,0.1334204971790313,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567973971366882,0.2216295897960662,0.2105668485164642,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403262615203,0.5724337100982666,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196000099182,1.0,1.0,0.7032007575035095,1.0,-1.7547813653945925,0.827980637550354,0.9268007874488832,0.423664778470993,0.8501806259155273,0.8501806259155273,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.0519714355469,1.0,280.6575012207031,283.616455078125,299.4198303222656,302.4500427246094,293.1499938964844,293.1499938964844,280.95001220703125,40220.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354257106781006,1.0,0.0,0.0,3.642728328704834,3.642753124237061,8.854150337356259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.04296875,0.0,1556.606689453125,1895.4371337890625,0.0,1900.7470703125,0.9058641791343688,1.0,0.0,3.0,1.0,0.0
17662320,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.85308837890625,0.9990000128746032,0.3954192996025085,0.3161855638027191,297.3175354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8523864746094,0.8817334771156311,0.2417411506175995,0.2294065505266189,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85186767578125,0.8163017630577087,0.1898676455020904,0.1334204971790313,297.2783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522033691406,0.8567973971366882,0.2216295897960662,0.2105668485164642,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.7154518365859985,0.1261403262615203,0.5724337100982666,284.8525390625,284.95001220703125,301.52685546875,296.38787841796875,299.2936096191406,297.2888488769531,284.85723876953125,1.0,0.3304196000099182,1.0,1.0,0.7032007575035095,1.0,-1.7547813653945925,0.827980637550354,0.9268007874488832,0.423664778470993,0.8501806259155273,0.8501806259155273,0.0,50.009613037109375,43.0,45176.71484375,0.0,456.0519714355469,1.0,280.6575012207031,283.616455078125,299.4198303222656,302.4500427246094,293.1499938964844,293.1499938964844,280.95001220703125,40220.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7354257106781006,1.0,0.0,0.0,3.642728328704834,3.642753124237061,8.854150337356259e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.04296875,0.0,1556.606689453125,1895.4371337890625,0.0,1900.7470703125,0.9058641791343688,1.0,0.0,3.0,1.0,0.0
17662380,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010340571403503,0.3068305850028991,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893342137336731,0.2440326958894729,0.2312894165515899,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256019353866577,0.1913222223520279,0.1342411935329437,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671423196792603,0.2233053594827652,0.2118884027004242,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.126333862543106,0.5723404884338379,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279670476913452,1.0,1.0,0.7033811807632446,1.0,-1.748257756233215,0.8247010707855225,0.9235567450523376,0.4216739535331726,0.9785404205322266,0.9785404205322266,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5198364257813,1.0,280.9430236816406,283.7799377441406,299.3662414550781,302.2758483886719,293.1499938964844,293.1499938964844,280.6499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236246466636658,1.0,0.0,0.0,3.751718759536743,3.751743316650391,9.391908406541916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.125,0.0,1624.8089599609375,1895.4371337890625,0.0,1801.947021484375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
17662440,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.022705078125,0.9990000128746032,0.4010340571403503,0.3068305850028991,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.893342137336731,0.2440326958894729,0.2312894165515899,297.2576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.8256019353866577,0.1913222223520279,0.1342411935329437,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8671423196792603,0.2233053594827652,0.2118884027004242,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02508544921875,0.7222799062728882,0.126333862543106,0.5723404884338379,285.023193359375,284.95001220703125,301.5260314941406,296.4015197753906,299.293212890625,297.2895202636719,285.018798828125,1.0,0.3279670476913452,1.0,1.0,0.7033811807632446,1.0,-1.748257756233215,0.8247010707855225,0.9235567450523376,0.4216739535331726,0.9785404205322266,0.9785404205322266,0.0,48.138160705566406,46.0,44483.01953125,0.0,446.5198364257813,1.0,280.9430236816406,283.7799377441406,299.3662414550781,302.2758483886719,293.1499938964844,293.1499938964844,280.6499938964844,32814.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7236246466636658,1.0,0.0,0.0,3.751718759536743,3.751743316650391,9.391908406541916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8569.125,0.0,1624.8089599609375,1895.4371337890625,0.0,1801.947021484375,0.925796926021576,1.0,0.0,3.0,1.0,0.0
