time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642578125,0.9990000128746032,0.4039408564567566,0.3038974106311798,297.3189392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8673095703125,0.8977363109588623,0.2450729459524154,0.2323736697435379,297.2571105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8290399312973022,0.1919496804475784,0.1347486674785614,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.8710277676582336,0.2240456342697143,0.2126808166503906,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.7246460914611816,0.1264078617095947,0.5728579163551331,284.8666381835937,284.95001220703125,301.5245056152344,296.4083251953125,299.2936096191406,297.2917175292969,284.847900390625,1.0,0.3274640738964081,1.0,1.0,0.7034714221954346,1.0,-1.7482191324234009,0.8246513605117798,0.9235677123069764,0.4215972125530243,0.8767673373222351,0.8767673373222351,0.0,47.60557556152344,46.0,45166.9140625,0.0,444.91162109375,1.0,280.6950988769531,283.5943603515625,299.4410400390625,302.50048828125,293.1499938964844,293.1499938964844,280.6499938964844,36653.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305457592010498,1.0,0.0,0.0,3.740101099014282,3.740126132965088,9.333831485491828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8241.7734375,0.0,1640.74658203125,1895.4371337890625,0.0,1859.6435546875,0.9235407114028932,1.0,0.0,3.0,1.0,0.0
17662560,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588256835937,0.9990000128746032,0.4063602089881897,0.3026043474674225,297.31671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.9001790285110474,0.2459233254194259,0.2332216948270797,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564147949219,0.8308005928993225,0.1924004852771759,0.1350945085287094,297.27557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572082519531,0.8730695247650146,0.224604532122612,0.2132532894611358,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538818359375,0.7255800366401672,0.1263623982667923,0.5727968215942383,284.8578491210937,284.95001220703125,301.52227783203125,296.41510009765625,299.2931823730469,297.2923889160156,284.8675537109375,1.0,0.3273433148860931,1.0,1.0,0.7032572031021118,1.0,-1.748713135719299,0.8249861598014832,0.9237270355224608,0.4217889010906219,0.8360857367515564,0.8360857367515564,0.0,47.382904052734375,49.0,44753.20703125,0.0,444.54638671875,1.0,280.656982421875,283.6358642578125,299.4341125488281,302.4293212890625,293.1499938964844,293.1499938964844,280.95001220703125,41451.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732171356678009,1.0,0.0,0.0,3.580418586730957,3.5804429054260254,8.553835755265027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7617.193359375,0.0,1497.1346435546875,1895.4371337890625,0.0,1873.2979736328125,0.8937231302261353,1.0,0.0,3.0,1.0,0.0
17662620,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115653932094574,0.3018899857997894,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903675138950348,0.2483612895011901,0.2353067845106125,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332335948944092,0.1939745843410492,0.1360479593276977,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758230209350586,0.2263885587453842,0.2147413939237594,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416813850403,0.1266949325799942,0.5736419558525085,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517326831817,1.0,1.0,0.7028287649154663,1.0,-1.754300832748413,0.8279651999473572,0.9263355731964112,0.4234164357185364,0.9820419549942015,0.9820419549942015,0.0,47.3719482421875,52.0,44443.8046875,0.0,447.8862609863281,1.0,280.9427490234375,283.79644775390625,299.3946533203125,302.293212890625,293.1499938964844,293.1499938964844,280.6499938964844,32294.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206672430038452,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.9013671875,0.0,1591.3463134765625,1895.4371337890625,0.0,1777.514892578125,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662680,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.9990000128746032,0.4115653932094574,0.3018899857997894,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.903675138950348,0.2483612895011901,0.2353067845106125,297.2572937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406494140625,0.8332335948944092,0.1939745843410492,0.1360479593276977,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0403137207031,0.8758230209350586,0.2263885587453842,0.2147413939237594,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7264416813850403,0.1266949325799942,0.5736419558525085,285.0400390625,284.95001220703125,301.5159606933594,296.4285583496094,299.29608154296875,297.3017578125,285.0362548828125,1.0,0.3281517326831817,1.0,1.0,0.7028287649154663,1.0,-1.754300832748413,0.8279651999473572,0.9263355731964112,0.4234164357185364,0.9820419549942015,0.9820419549942015,0.0,47.3719482421875,52.0,44443.8046875,0.0,447.8862609863281,1.0,280.9427490234375,283.79644775390625,299.3946533203125,302.293212890625,293.1499938964844,293.1499938964844,280.6499938964844,32294.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7206672430038452,1.0,0.0,0.0,3.726233959197998,3.7262580394744873,9.264746267945156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.9013671875,0.0,1591.3463134765625,1895.4371337890625,0.0,1777.514892578125,0.9197149276733398,1.0,0.0,3.0,1.0,0.0
17662740,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145221710205078,0.3042566180229187,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039698243141174,0.2503260672092438,0.2373735457658767,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329847455024719,0.1951026022434234,0.1369830816984176,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755292296409607,0.2277316004037857,0.2162104845046997,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399506807327,0.5748810172080994,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374018192291,1.0,1.0,0.7024003863334656,1.0,-1.7639976739883425,0.8329777717590332,0.9310199022293092,0.4262057840824127,0.8501502275466919,0.8501502275466919,0.0,48.00445175170898,55.0,45082.08203125,0.0,455.6809387207031,1.0,280.6568603515625,283.6405639648437,299.47076416015625,302.4804992675781,293.1499938964844,293.1499938964844,280.95001220703125,40140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312896847724915,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.66032792146143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.6064453125,0.0,1511.68701171875,1895.4371337890625,0.0,1865.8873291015625,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
17662800,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8730163574219,0.9990000128746032,0.4145221710205078,0.3042566180229187,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9039698243141174,0.2503260672092438,0.2373735457658767,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.8329847455024719,0.1951026022434234,0.1369830816984176,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87164306640625,0.8755292296409607,0.2277316004037857,0.2162104845046997,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.725172758102417,0.1268399506807327,0.5748810172080994,284.8721923828125,284.95001220703125,301.5074768066406,296.4418334960937,299.2933959960937,297.30230712890625,284.8805847167969,1.0,0.3301374018192291,1.0,1.0,0.7024003863334656,1.0,-1.7639976739883425,0.8329777717590332,0.9310199022293092,0.4262057840824127,0.8501502275466919,0.8501502275466919,0.0,48.00445175170898,55.0,45082.08203125,0.0,455.6809387207031,1.0,280.6568603515625,283.6405639648437,299.47076416015625,302.4804992675781,293.1499938964844,293.1499938964844,280.95001220703125,40140.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7312896847724915,1.0,0.0,0.0,3.6026370525360107,3.602661371231079,8.66032792146143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.6064453125,0.0,1511.68701171875,1895.4371337890625,0.0,1865.8873291015625,0.8976575136184692,1.0,0.0,3.0,1.0,0.0
17662860,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170485734939575,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902025043964386,0.2527884244918823,0.239523708820343,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308897018432617,0.1966760456562042,0.1379678845405578,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730998039245605,0.2295101881027221,0.2177363038063049,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.1271933168172836,0.5761188268661499,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330072164535522,1.0,1.0,0.7023855447769165,1.0,-1.7766931056976318,0.8393166065216064,0.9373764395713806,0.4296276271343231,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8963623046875,1.0,280.9429626464844,283.8045349121094,299.4313049316406,302.3593444824219,293.1499938964844,293.1499938964844,280.6499938964844,31923.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219513654708862,1.0,0.0,0.0,3.758977651596069,3.7590019702911377,9.428285920876078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4228515625,0.0,1626.414794921875,1895.4371337890625,0.0,1788.106689453125,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662920,297.3465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564270019531,0.9990000128746032,0.4170485734939575,0.3089339137077331,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.05682373046875,0.902025043964386,0.2527884244918823,0.239523708820343,297.2574157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572204589844,0.8308897018432617,0.1966760456562042,0.1379678845405578,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.8730998039245605,0.2295101881027221,0.2177363038063049,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05810546875,0.7222231030464172,0.1271933168172836,0.5761188268661499,285.0567321777344,284.95001220703125,301.4971923828125,296.4549560546875,299.2904357910156,297.30426025390625,285.0536499023437,1.0,0.3330072164535522,1.0,1.0,0.7023855447769165,1.0,-1.7766931056976318,0.8393166065216064,0.9373764395713806,0.4296276271343231,1.0,1.0,0.0,49.127716064453125,58.0,44965.046875,0.0,466.8963623046875,1.0,280.9429626464844,283.8045349121094,299.4313049316406,302.3593444824219,293.1499938964844,293.1499938964844,280.6499938964844,31923.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7219513654708862,1.0,0.0,0.0,3.758977651596069,3.7590019702911377,9.428285920876078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8639.4228515625,0.0,1626.414794921875,1895.4371337890625,0.0,1788.106689453125,0.9269255995750428,1.0,0.0,3.0,1.0,0.0
17662980,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175622165203094,0.3156527578830719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980861902236938,0.2547507584095001,0.2416361570358276,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271202445030212,0.1977794021368026,0.1389201879501342,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687952160835266,0.2308252900838852,0.2192250788211822,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756308317184,0.5773354768753052,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336598664522171,1.0,1.0,0.7023707032203674,1.0,-1.7916889190673828,0.8467846512794495,0.9449042081832886,0.4337187707424164,0.8745424747467041,0.8745424747467041,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0779724121094,1.0,280.6563720703125,283.6270751953125,299.50616455078125,302.5646057128906,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343646287918091,1.0,0.0,0.0,3.685357809066773,3.685382843017578,9.06259629118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69482421875,0.0,1594.6448974609375,1895.4371337890625,0.0,1891.7806396484373,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663040,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.9990000128746032,0.4175622165203094,0.3156527578830719,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8980861902236938,0.2547507584095001,0.2416361570358276,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.8271202445030212,0.1977794021368026,0.1389201879501342,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.8687952160835266,0.2308252900838852,0.2192250788211822,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.717811107635498,0.1272756308317184,0.5773354768753052,284.87646484375,284.95001220703125,301.4854736328125,296.4678039550781,299.2821350097656,297.2973937988281,284.8829040527344,1.0,0.336598664522171,1.0,1.0,0.7023707032203674,1.0,-1.7916889190673828,0.8467846512794495,0.9449042081832886,0.4337187707424164,0.8745424747467041,0.8745424747467041,0.0,50.69915390014648,61.0,45893.69140625,0.0,481.0779724121094,1.0,280.6563720703125,283.6270751953125,299.50616455078125,302.5646057128906,293.1499938964844,293.1499938964844,280.95001220703125,38883.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7343646287918091,1.0,0.0,0.0,3.685357809066773,3.685382843017578,9.06259629118722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7737.69482421875,0.0,1594.6448974609375,1895.4371337890625,0.0,1891.7806396484373,0.9148814082145692,1.0,0.0,3.0,1.0,0.0
17663100,297.31512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408630371094,0.9990000128746032,0.417535662651062,0.3198863267898559,297.3196716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.8951711058616638,0.2558589875698089,0.2425710260868072,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8244227766990662,0.1984426826238632,0.1393113285303115,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8657589554786682,0.2315878272056579,0.2198498100042343,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.7147784233093262,0.1273409128189087,0.5774644613265991,285.03857421875,284.95001220703125,301.47918701171875,296.4741516113281,299.2781066894531,297.2944030761719,285.0550537109375,1.0,0.3385755717754364,1.0,1.0,0.7023632526397705,1.0,-1.799268126487732,0.8505632877349854,0.9487048983573914,0.435777485370636,0.9818286895751952,0.9818286895751952,0.0,51.663063049316406,61.0,45463.09375,0.0,488.8486633300781,1.0,280.9029235839844,283.80670166015625,299.4453430175781,302.36456298828125,293.1499938964844,293.1499938964844,280.95001220703125,34038.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278527617454529,1.0,0.0,0.0,3.726703405380249,3.726727962493897,9.26708082715777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.95556640625,0.0,1605.2098388671875,1895.4371337890625,0.0,1837.1087646484373,0.923432469367981,1.0,0.0,3.0,1.0,0.0
17663160,297.304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.9990000128746032,0.4175326228141784,0.3237989246845245,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8929640054702759,0.2571854889392853,0.2437794059514999,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.822358250617981,0.1992997527122497,0.1398846507072448,297.27545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.8633997440338135,0.2325468808412552,0.2207199335098266,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.071044921875,0.712241530418396,0.1275447160005569,0.5782806277275085,285.0710754394531,284.95001220703125,301.4726867675781,296.4804077148437,299.2753601074219,297.2943115234375,285.071044921875,1.0,0.3406916856765747,1.0,1.0,0.7025036811828613,1.0,-1.808128833770752,0.8549197316169739,0.9532091617584229,0.4381294548511505,1.0,1.0,0.0,52.605411529541016,64.0,45789.15625,0.0,497.44134521484375,1.0,280.9429626464844,283.8109130859375,299.46368408203125,302.4428405761719,293.1499938964844,293.1499938964844,280.6499938964844,32797.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.726416826248169,1.0,0.0,0.0,3.815443277359009,3.8154683113098153,9.713668305266765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8745.2607421875,0.0,1700.0916748046875,1895.4371337890625,0.0,1825.1368408203125,0.9400955438613892,1.0,0.0,3.0,1.0,0.0
17663220,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152139127254486,0.3328894972801208,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872184157371521,0.2591982185840606,0.2459498196840286,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169800043106079,0.2003753036260604,0.1408375054597854,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857449471950531,0.2338320761919021,0.2222067862749099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618689298629,0.5796062350273132,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452134132385254,1.0,1.0,0.702784538269043,1.0,-1.8261722326278689,0.8637761473655701,0.9623960852622986,0.4429565668106079,0.9082301259040833,0.9082301259040833,0.0,54.77876663208008,67.0,47055.99609375,0.0,515.9672241210938,1.0,280.65582275390625,283.6232604980469,299.5365600585937,302.66339111328125,293.1499938964844,293.1499938964844,280.3500061035156,37651.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739655613899231,1.0,0.0,0.0,3.784766674041748,3.784792423248291,9.558099236528506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8408203125,0.0,1701.150634765625,1895.4371337890625,0.0,1936.6468505859373,0.93620765209198,1.0,0.0,3.0,1.0,0.0
17663280,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.9990000128746032,0.4152139127254486,0.3328894972801208,297.3204650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8872184157371521,0.2591982185840606,0.2459498196840286,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89044189453125,0.8169800043106079,0.2003753036260604,0.1408375054597854,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907470703125,0.857449471950531,0.2338320761919021,0.2222067862749099,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895568847656,0.7060169577598572,0.1276618689298629,0.5796062350273132,284.8910217285156,284.95001220703125,301.4591979980469,296.4927062988281,299.2608642578125,297.2777099609375,284.8956298828125,1.0,0.3452134132385254,1.0,1.0,0.702784538269043,1.0,-1.8261722326278689,0.8637761473655701,0.9623960852622986,0.4429565668106079,0.9082301259040833,0.9082301259040833,0.0,54.77876663208008,67.0,47055.99609375,0.0,515.9672241210938,1.0,280.65582275390625,283.6232604980469,299.5365600585937,302.66339111328125,293.1499938964844,293.1499938964844,280.3500061035156,37651.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.739655613899231,1.0,0.0,0.0,3.784766674041748,3.784792423248291,9.558099236528506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8932.8408203125,0.0,1701.150634765625,1895.4371337890625,0.0,1936.6468505859373,0.93620765209198,1.0,0.0,3.0,1.0,0.0
17663340,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107201099395752,0.3437561690807342,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796041011810303,0.2609168887138366,0.2476454675197601,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096317052841187,0.2011114656925201,0.1414175778627395,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497502207756042,0.2347576916217804,0.2231756150722503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275535821914672,0.579625129699707,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352931976318,1.0,1.0,0.7030653953552246,1.0,-1.8431389331817627,0.8720999956130981,0.9710389375686646,0.447490781545639,0.8193992972373962,0.8193992972373962,0.0,57.34228515625,55.0,47553.2109375,0.0,535.326416015625,1.0,280.357666015625,283.61651611328125,299.530029296875,302.70068359375,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480310797691345,1.0,0.0,0.0,3.479274034500122,3.479297637939453,8.077381039583997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.40869140625,0.0,1401.7833251953125,1895.4371337890625,0.0,2008.4417724609373,0.8746504783630371,1.0,0.0,3.0,1.0,0.0
17663400,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87139892578125,0.9990000128746032,0.4107201099395752,0.3437561690807342,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.8796041011810303,0.2609168887138366,0.2476454675197601,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670959472656,0.8096317052841187,0.2011114656925201,0.1414175778627395,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.868408203125,0.8497502207756042,0.2347576916217804,0.2231756150722503,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.6980528235435486,0.1275535821914672,0.579625129699707,284.8695373535156,284.95001220703125,301.44537353515625,296.5046691894531,299.24627685546875,297.2610778808594,284.88262939453125,1.0,0.3499352931976318,1.0,1.0,0.7030653953552246,1.0,-1.8431389331817627,0.8720999956130981,0.9710389375686646,0.447490781545639,0.8193992972373962,0.8193992972373962,0.0,57.34228515625,55.0,47553.2109375,0.0,535.326416015625,1.0,280.357666015625,283.61651611328125,299.530029296875,302.70068359375,293.1499938964844,293.1499938964844,280.6499938964844,43065.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7480310797691345,1.0,0.0,0.0,3.479274034500122,3.479297637939453,8.077381039583997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7936.40869140625,0.0,1401.7833251953125,1895.4371337890625,0.0,2008.4417724609373,0.8746504783630371,1.0,0.0,3.0,1.0,0.0
17663460,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088138043880462,0.3401983678340912,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853532075881958,0.2634464502334595,0.2498085796833038,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139746189117432,0.202551007270813,0.1422749012708664,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542616367340088,0.2363845556974411,0.2245094329118728,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998834848404,0.5801205635070801,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035565376281738,1.0,-1.844704747200012,0.8726345896720886,0.9720702171325684,0.4478324055671692,0.9485580921173096,0.9485580921173096,0.0,56.66161346435547,43.0,47310.1171875,0.0,534.244384765625,1.0,280.64208984375,283.7452392578125,299.4879455566406,302.56982421875,293.1499938964844,293.1499938964844,280.3500061035156,32571.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376822233200073,1.0,0.0,0.0,3.648508787155152,3.6485323905944815,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4638671875,0.0,1505.8663330078125,1895.4371337890625,0.0,1919.8675537109373,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663520,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247497558594,0.9990000128746032,0.4088138043880462,0.3401983678340912,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254821777344,0.8853532075881958,0.2634464502334595,0.2498085796833038,297.2502136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8139746189117432,0.202551007270813,0.1422749012708664,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257263183594,0.8542616367340088,0.2363845556974411,0.2245094329118728,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0278015136719,0.7008447051048279,0.1277998834848404,0.5801205635070801,285.025390625,284.95001220703125,301.4316101074219,296.5162658691406,299.240478515625,297.2630920410156,285.0204467773437,1.0,0.3489724993705749,1.0,1.0,0.7035565376281738,1.0,-1.844704747200012,0.8726345896720886,0.9720702171325684,0.4478324055671692,0.9485580921173096,0.9485580921173096,0.0,56.66161346435547,43.0,47310.1171875,0.0,534.244384765625,1.0,280.64208984375,283.7452392578125,299.4879455566406,302.56982421875,293.1499938964844,293.1499938964844,280.3500061035156,32571.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7376822233200073,1.0,0.0,0.0,3.648508787155152,3.6485323905944815,8.882273050403455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8921.4638671875,0.0,1505.8663330078125,1895.4371337890625,0.0,1919.8675537109373,0.9023146629333496,1.0,0.0,3.0,1.0,0.0
17663580,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101471602916717,0.3253867924213409,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013365507125854,0.2653837203979492,0.2517200112342834,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826657235622406,0.2034401446580886,0.1429461985826492,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683013916015625,0.2374672293663025,0.2256021201610565,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059482574463,0.5800469517707825,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082635402679,1.0,1.0,0.704047679901123,1.0,-1.8312546014785769,0.8657085299491882,0.9655460715293884,0.4439922571182251,0.8177269697189331,0.8177269697189331,0.0,53.43710708618164,46.0,47276.4375,0.0,515.147216796875,1.0,280.3576965332031,283.6202392578125,299.5468444824219,302.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463967204093933,1.0,0.0,0.0,3.4557206630706787,3.455743789672852,7.968389468260284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.677734375,0.0,1366.8563232421875,1895.4371337890625,0.0,1994.35986328125,0.8668252825737,1.0,0.0,3.0,1.0,0.0
17663640,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.9990000128746032,0.4101471602916717,0.3253867924213409,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9013365507125854,0.2653837203979492,0.2517200112342834,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714599609375,0.826657235622406,0.2034401446580886,0.1429461985826492,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8683013916015625,0.2374672293663025,0.2256021201610565,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683166503906,0.7118011713027954,0.1278059482574463,0.5800469517707825,284.8729248046875,284.95001220703125,301.4182434082031,296.5274963378906,299.2328491210937,297.26300048828125,284.8818054199219,1.0,0.3438082635402679,1.0,1.0,0.704047679901123,1.0,-1.8312546014785769,0.8657085299491882,0.9655460715293884,0.4439922571182251,0.8177269697189331,0.8177269697189331,0.0,53.43710708618164,46.0,47276.4375,0.0,515.147216796875,1.0,280.3576965332031,283.6202392578125,299.5468444824219,302.70806884765625,293.1499938964844,293.1499938964844,280.6499938964844,41545.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7463967204093933,1.0,0.0,0.0,3.4557206630706787,3.455743789672852,7.968389468260284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.677734375,0.0,1366.8563232421875,1895.4371337890625,0.0,1994.35986328125,0.8668252825737,1.0,0.0,3.0,1.0,0.0
17663700,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.9990000128746032,0.412615031003952,0.3197579085826874,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0162048339844,0.90803200006485,0.2665473818778991,0.2526220083236694,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.8316893577575684,0.204058289527893,0.1432441622018814,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8740478754043579,0.2381736189126968,0.2260907888412475,297.1606750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00714111328125,0.7158700227737427,0.1279172599315643,0.5799440741539001,285.016357421875,284.95001220703125,301.4118347167969,296.532958984375,299.23175048828125,297.2674560546875,285.02764892578125,1.0,0.3422620594501495,1.0,1.0,0.7042932510375977,1.0,-1.826390027999878,0.8632082343101501,0.963181734085083,0.4424537122249603,0.909839928150177,0.909839928150177,0.0,52.24751281738281,46.0,46672.3359375,0.0,508.2355651855469,1.0,280.5972595214844,283.77264404296875,299.4859619140625,302.49200439453125,293.1499938964844,293.1499938964844,280.6499938964844,34730.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7380789518356323,1.0,0.0,0.0,3.503621816635132,3.5036442279815674,8.190826292775455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8216.5439453125,0.0,1367.2115478515625,1895.4371337890625,0.0,1923.236572265625,0.8743895292282104,1.0,0.0,3.0,1.0,0.0
17663760,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146789550781,0.9990000128746032,0.4156432449817657,0.3153409659862518,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152282714844,0.914314031600952,0.2678666710853576,0.2537903189659118,297.2479858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8361703157424927,0.2048161923885345,0.1437202841043472,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.8791348934173584,0.2390214204788208,0.2268186658620834,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7193273901939392,0.1281364858150482,0.5806027054786682,285.01519775390625,284.95001220703125,301.4056396484375,296.5382995605469,299.2325744628906,297.2746887207031,285.0105285644531,1.0,0.3412459194660187,1.0,1.0,0.7042149901390076,1.0,-1.8247228860855105,0.8624128699302673,0.962309956550598,0.4419870376586914,0.933942437171936,0.933942437171936,0.0,51.37748336791992,49.0,46782.4921875,0.0,504.43841552734375,1.0,280.6415710449219,283.74664306640625,299.5032653808594,302.5543518066406,293.1499938964844,293.1499938964844,280.3500061035156,32617.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7348238229751587,1.0,0.0,0.0,3.604809045791626,3.60483193397522,8.670772899677104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8852.66015625,0.0,1458.4744873046875,1895.4371337890625,0.0,1895.6593017578125,0.8925275802612305,1.0,0.0,3.0,1.0,0.0
17663820,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206003844738006,0.3108045160770416,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222263693809508,0.2698611617088318,0.2558086514472961,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413407206535339,0.2057424485683441,0.144458457827568,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885038435459137,0.2401255965232849,0.2279873639345169,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282536834478378,0.5814193487167358,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460715293884,1.0,1.0,0.7040584683418274,1.0,-1.824967622756958,0.8626104593276978,0.9623571634292604,0.4420910775661468,0.8154857754707336,0.8154857754707336,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9979553222656,1.0,280.35809326171875,283.6381530761719,299.5645446777344,302.69464111328125,293.1499938964844,293.1499938964844,280.6499938964844,41221.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427130937576294,1.0,0.0,0.0,3.4097108840942383,3.409733533859253,7.757618618597917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.77197265625,0.0,1318.3995361328125,1895.4371337890625,0.0,1962.748291015625,0.8568437099456787,1.0,0.0,3.0,1.0,0.0
17663880,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.9990000128746032,0.4206003844738006,0.3108045160770416,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.9222263693809508,0.2698611617088318,0.2558086514472961,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8413407206535339,0.2057424485683441,0.144458457827568,297.2613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.885038435459137,0.2401255965232849,0.2279873639345169,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778076171875,0.7229270935058594,0.1282536834478378,0.5814193487167358,284.8832397460937,284.95001220703125,301.39422607421875,296.5486755371094,299.2299194335937,297.279541015625,284.8935546875,1.0,0.3405460715293884,1.0,1.0,0.7040584683418274,1.0,-1.824967622756958,0.8626104593276978,0.9623571634292604,0.4420910775661468,0.8154857754707336,0.8154857754707336,0.0,50.540260314941406,52.0,46896.1328125,0.0,501.9979553222656,1.0,280.35809326171875,283.6381530761719,299.5645446777344,302.69464111328125,293.1499938964844,293.1499938964844,280.6499938964844,41221.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7427130937576294,1.0,0.0,0.0,3.4097108840942383,3.409733533859253,7.757618618597917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.77197265625,0.0,1318.3995361328125,1895.4371337890625,0.0,1962.748291015625,0.8568437099456787,1.0,0.0,3.0,1.0,0.0
17663940,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257477521896362,0.3098590672016144,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264375567436218,0.2724279463291168,0.2580336928367615,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437507152557373,0.207169771194458,0.1453256905078888,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887728214263916,0.2417205572128296,0.2293184995651245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961270332336,0.5825015902519226,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015902042389,1.0,1.0,0.7039019465446472,1.0,-1.8304388523101809,0.8654124140739441,0.9650264382362366,0.4436154067516327,0.938303530216217,0.938303530216217,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.422607421875,1.0,280.6412048339844,283.7543029785156,299.5280456542969,302.5667419433594,293.1499938964844,293.1499938964844,280.3500061035156,32078.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321192622184753,1.0,0.0,0.0,3.5860788822174072,3.586101531982422,8.580902886023978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3212890625,0.0,1434.3817138671875,1895.4371337890625,0.0,1872.8597412109373,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664000,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245666503906,0.9990000128746032,0.4257477521896362,0.3098590672016144,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9264375567436218,0.2724279463291168,0.2580336928367615,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0256652832031,0.8437507152557373,0.207169771194458,0.1453256905078888,297.2632141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252685546875,0.887728214263916,0.2417205572128296,0.2293184995651245,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7240315675735474,0.1285961270332336,0.5825015902519226,285.0249938964844,284.95001220703125,301.3843078613281,296.5586242675781,299.2326354980469,297.2926025390625,285.0205383300781,1.0,0.3413015902042389,1.0,1.0,0.7039019465446472,1.0,-1.8304388523101809,0.8654124140739441,0.9650264382362366,0.4436154067516327,0.938303530216217,0.938303530216217,0.0,50.48832321166992,55.0,46655.62109375,0.0,505.422607421875,1.0,280.6412048339844,283.7543029785156,299.5280456542969,302.5667419433594,293.1499938964844,293.1499938964844,280.3500061035156,32078.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7321192622184753,1.0,0.0,0.0,3.5860788822174072,3.586101531982422,8.580902886023978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8840.3212890625,0.0,1434.3817138671875,1895.4371337890625,0.0,1872.8597412109373,0.8879076838493347,1.0,0.0,3.0,1.0,0.0
17664060,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287686347961426,0.3123668432235718,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264721870422364,0.2744572758674621,0.2601469755172729,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430395126342773,0.2081011235713958,0.1461129933595657,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869025111198425,0.2428237199783325,0.2305470257997512,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714076995849,0.5833982825279236,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137966156006,1.0,1.0,0.7039478421211243,1.0,-1.8394840955734253,0.869897723197937,0.9695863723754884,0.4460777044296264,0.8243475556373596,0.8243475556373596,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4807739257812,1.0,280.35809326171875,283.6356506347656,299.5926818847656,302.73211669921875,293.1499938964844,293.1499938964844,280.6499938964844,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417314052581787,1.0,0.0,0.0,3.429133892059326,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.43701171875,0.0,1331.3587646484375,1895.4371337890625,0.0,1954.3538818359373,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664120,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.9990000128746032,0.4287686347961426,0.3123668432235718,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.9264721870422364,0.2744572758674621,0.2601469755172729,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88818359375,0.8430395126342773,0.2081011235713958,0.1461129933595657,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890380859375,0.8869025111198425,0.2428237199783325,0.2305470257997512,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.7225626707077026,0.1286714076995849,0.5833982825279236,284.8896484375,284.95001220703125,301.37628173828125,296.5680847167969,299.2296142578125,297.29327392578125,284.8992919921875,1.0,0.3432137966156006,1.0,1.0,0.7039478421211243,1.0,-1.8394840955734253,0.869897723197937,0.9695863723754884,0.4460777044296264,0.8243475556373596,0.8243475556373596,0.0,51.15580368041992,58.0,47121.6875,0.0,513.4807739257812,1.0,280.35809326171875,283.6356506347656,299.5926818847656,302.73211669921875,293.1499938964844,293.1499938964844,280.6499938964844,40312.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7417314052581787,1.0,0.0,0.0,3.429133892059326,3.429156541824341,7.846250582588254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.43701171875,0.0,1331.3587646484375,1895.4371337890625,0.0,1954.3538818359373,0.8601915240287781,1.0,0.0,3.0,1.0,0.0
17664180,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311252236366272,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243807196617126,0.2770536541938782,0.2624322474002838,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407803773880005,0.2095222622156143,0.1470016539096832,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842716813087463,0.2444074004888534,0.2319022715091705,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018856525421,0.584550142288208,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050821304321,1.0,1.0,0.7039937376976013,1.0,-1.8517990112304688,0.876013994216919,0.9757850766181946,0.4494180977344513,0.958513081073761,0.958513081073761,0.0,52.289981842041016,61.0,47138.18359375,0.0,525.2789306640625,1.0,280.6416931152344,283.7592163085937,299.5556945800781,302.6203918457031,293.1499938964844,293.1499938964844,280.3500061035156,31563.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733037531375885,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3515625,0.0,1465.2735595703125,1895.4371337890625,0.0,1880.589111328125,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664240,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.4311252236366272,0.3169443607330322,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.9243807196617126,0.2770536541938782,0.2624322474002838,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0399475097656,0.8407803773880005,0.2095222622156143,0.1470016539096832,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8842716813087463,0.2444074004888534,0.2319022715091705,297.1644287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.7197152972221375,0.1290018856525421,0.584550142288208,285.039306640625,284.95001220703125,301.3705139160156,296.5770874023437,299.227783203125,297.2938232421875,285.0350341796875,1.0,0.3460050821304321,1.0,1.0,0.7039937376976013,1.0,-1.8517990112304688,0.876013994216919,0.9757850766181946,0.4494180977344513,0.958513081073761,0.958513081073761,0.0,52.289981842041016,61.0,47138.18359375,0.0,525.2789306640625,1.0,280.6416931152344,283.7592163085937,299.5556945800781,302.6203918457031,293.1499938964844,293.1499938964844,280.3500061035156,31563.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.733037531375885,1.0,0.0,0.0,3.618295907974243,3.618318796157837,8.735775622881192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8911.3515625,0.0,1465.2735595703125,1895.4371337890625,0.0,1880.589111328125,0.8948131203651428,1.0,0.0,3.0,1.0,0.0
17664300,297.31451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863525390625,0.9990000128746032,0.4314720034599304,0.3197861313819885,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9228408336639404,0.2781717479228973,0.2636526823043823,297.2457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8393047451972961,0.2100675106048584,0.1474950015544891,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8825498223304749,0.2450384795665741,0.2326494604349136,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.7180197238922119,0.1291086822748184,0.5854276418685913,284.8883056640625,284.95001220703125,301.3685913085937,296.5813903808594,299.22418212890625,297.2882385253906,284.8725280761719,1.0,0.3476915955543518,1.0,1.0,0.7040166258811951,1.0,-1.859220147132873,0.8796967267990112,0.9795233607292176,0.4514559209346771,0.8662432432174683,0.8662432432174683,0.0,52.997161865234375,61.0,48080.875,0.0,532.532470703125,1.0,280.3978881835937,283.5807800292969,299.62823486328125,302.8629455566406,293.1499938964844,293.1499938964844,280.3500061035156,35561.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413972020149231,1.0,0.0,0.0,3.62466812133789,3.624691963195801,8.766572250351601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.1484375,0.0,1501.9068603515625,1895.4371337890625,0.0,1951.49951171875,0.8969435691833496,1.0,0.0,3.0,1.0,0.0
