time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.2992553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925170898437,0.9990000128746032,0.4310140609741211,0.3236059546470642,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9198853969573976,0.2790971100330353,0.2646035254001617,297.2432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8367376923561096,0.2104334086179733,0.1478071361780166,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.8796323537826538,0.2454860508441925,0.2331510633230209,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.715398371219635,0.1291168928146362,0.5857335329055786,284.8916320800781,284.95001220703125,301.36737060546875,296.5856018066406,299.2181091308594,297.27740478515625,284.8999328613281,1.0,0.3495032787322998,1.0,1.0,0.7042067646980286,1.0,-1.8662930727005005,0.8831381797790527,0.9831548929214478,0.4533309936523437,0.8430511355400085,0.8430511355400085,0.0,53.889190673828125,64.0,47976.98046875,0.0,540.1876831054688,1.0,280.3580627441406,283.6220703125,299.6203308105469,302.8096618652344,293.1499938964844,293.1499938964844,280.6499938964844,39325.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446787357330322,1.0,0.0,0.0,3.506563425064087,3.50658655166626,8.204586379179091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.56787109375,0.0,1403.2716064453125,1895.4371337890625,0.0,1979.5946044921875,0.8761774897575378,1.0,0.0,3.0,1.0,0.0
17664420,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303149878978729,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146881699562072,0.2817156910896301,0.2669207453727722,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321744799613953,0.2118346542119979,0.1486924737691879,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743584752082825,0.2470449209213256,0.2344972789287567,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114457607269,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177707672119,1.0,1.0,0.7045870423316956,1.0,-1.882827877998352,0.8912091255187988,0.9916187524795532,0.4577067792415619,0.9897872805595398,0.9897872805595398,0.0,55.76688003540039,67.0,48126.984375,0.0,557.627197265625,1.0,280.64239501953125,283.7608337402344,299.580810546875,302.7054443359375,293.1499938964844,293.1499938964844,280.3500061035156,31390.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377621531486511,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.30859375,0.0,1546.292236328125,1895.4371337890625,0.0,1920.54638671875,0.9115031361579896,1.0,0.0,3.0,1.0,0.0
17664480,297.27374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528869628906,0.9990000128746032,0.4303149878978729,0.3312985002994537,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05328369140625,0.9146881699562072,0.2817156910896301,0.2669207453727722,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.8321744799613953,0.2118346542119979,0.1486924737691879,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8743584752082825,0.2470449209213256,0.2344972789287567,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551147460937,0.7104413509368896,0.1295114457607269,0.5872641801834106,285.05328369140625,284.95001220703125,301.3672180175781,296.59356689453125,299.2148742675781,297.2703857421875,285.0496826171875,1.0,0.3535177707672119,1.0,1.0,0.7045870423316956,1.0,-1.882827877998352,0.8912091255187988,0.9916187524795532,0.4577067792415619,0.9897872805595398,0.9897872805595398,0.0,55.76688003540039,67.0,48126.984375,0.0,557.627197265625,1.0,280.64239501953125,283.7608337402344,299.580810546875,302.7054443359375,293.1499938964844,293.1499938964844,280.3500061035156,31390.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377621531486511,1.0,0.0,0.0,3.6926891803741455,3.692712783813477,9.098689019992888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9050.30859375,0.0,1546.292236328125,1895.4371337890625,0.0,1920.54638671875,0.9115031361579896,1.0,0.0,3.0,1.0,0.0
17664540,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273895919322967,0.3402585387229919,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084306955337524,0.2837668061256408,0.269142210483551,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267015814781189,0.2127134799957275,0.1495053768157959,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681039810180664,0.2480889558792114,0.235753059387207,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459734439849,0.5887521505355835,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490780830383,1.0,1.0,0.7049672603607178,1.0,-1.9005260467529297,0.8998512029647827,1.0006747245788574,0.4624460339546203,0.8672802448272705,0.8672802448272705,0.0,57.968048095703125,70.0,49153.73046875,0.0,577.2244262695312,1.0,280.3568115234375,283.5950622558594,299.6431884765625,302.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,38622.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507922649383545,1.0,0.0,0.0,3.621713161468506,3.621737480163574,8.752284088586748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.41552734375,0.0,1521.392822265625,1895.4371337890625,0.0,2032.3092041015625,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664600,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.9990000128746032,0.4273895919322967,0.3402585387229919,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9084306955337524,0.2837668061256408,0.269142210483551,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8267015814781189,0.2127134799957275,0.1495053768157959,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.8681039810180664,0.2480889558792114,0.235753059387207,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7044674754142761,0.1296459734439849,0.5887521505355835,284.8857727050781,284.95001220703125,301.3704528808594,296.6010437011719,299.2109680175781,297.2591552734375,284.8926086425781,1.0,0.3579490780830383,1.0,1.0,0.7049672603607178,1.0,-1.9005260467529297,0.8998512029647827,1.0006747245788574,0.4624460339546203,0.8672802448272705,0.8672802448272705,0.0,57.968048095703125,70.0,49153.73046875,0.0,577.2244262695312,1.0,280.3568115234375,283.5950622558594,299.6431884765625,302.908447265625,293.1499938964844,293.1499938964844,280.6499938964844,38622.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7507922649383545,1.0,0.0,0.0,3.621713161468506,3.621737480163574,8.752284088586748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8117.41552734375,0.0,1521.392822265625,1895.4371337890625,0.0,2032.3092041015625,0.9006996750831604,1.0,0.0,3.0,1.0,0.0
17664660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243060350418091,0.3498675525188446,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022365808486938,0.2863639295101166,0.2714457213878631,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210074305534363,0.2140509486198425,0.1503531038761139,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616667985916138,0.2495831400156021,0.2370472997426986,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529820680618,0.5900536179542542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626389503479004,1.0,1.0,0.7055835127830505,1.0,-1.9189637899398804,0.9087715744972228,1.0101922750473022,0.4672622978687286,1.0,1.0,0.0,60.37262344360352,58.0,49118.91015625,0.0,598.3630981445312,1.0,280.64288330078125,283.7518005371094,299.5970458984375,302.7878112792969,293.1499938964844,293.1499938964844,280.3500061035156,32148.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442180514335632,1.0,0.0,0.0,3.778006076812744,3.778030633926392,9.523982384962436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.88671875,0.0,1650.4691162109375,1895.4371337890625,0.0,1975.6419677734373,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664720,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597839355469,0.9990000128746032,0.4243060350418091,0.3498675525188446,297.3300170898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600280761719,0.9022365808486938,0.2863639295101166,0.2714457213878631,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8210074305534363,0.2140509486198425,0.1503531038761139,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0601806640625,0.8616667985916138,0.2495831400156021,0.2370472997426986,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06109619140625,0.6981047987937927,0.1299529820680618,0.5900536179542542,285.0600280761719,284.95001220703125,301.3774108886719,296.6079406738281,299.2142028808594,297.2582092285156,285.0580749511719,1.0,0.3626389503479004,1.0,1.0,0.7055835127830505,1.0,-1.9189637899398804,0.9087715744972228,1.0101922750473022,0.4672622978687286,1.0,1.0,0.0,60.37262344360352,58.0,49118.91015625,0.0,598.3630981445312,1.0,280.64288330078125,283.7518005371094,299.5970458984375,302.7878112792969,293.1499938964844,293.1499938964844,280.3500061035156,32148.244140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442180514335632,1.0,0.0,0.0,3.778006076812744,3.778030633926392,9.523982384962436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.88671875,0.0,1650.4691162109375,1895.4371337890625,0.0,1975.6419677734373,0.9311044216156006,1.0,0.0,3.0,1.0,0.0
17664780,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421172946691513,0.3465432822704315,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077441096305848,0.288361519575119,0.2735448479652405,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246390223503113,0.2148408740758896,0.1510478109121322,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657260537147522,0.250538021326065,0.2381432652473449,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.5904676914215088,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728782653808,1.0,1.0,0.7061997652053833,1.0,-1.9201594591140747,0.9090511798858644,1.011108160018921,0.4674951434135437,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.36328125,0.0,597.103759765625,1.0,280.35711669921875,283.5609436035156,299.6513061523437,302.96929931640625,293.1499938964844,293.1499938964844,280.6499938964844,38781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562890648841858,1.0,0.0,0.0,3.711817502975464,3.7118425369262695,9.193195751322492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28759765625,0.0,1624.1978759765625,1895.4371337890625,0.0,2080.103515625,0.92046457529068,1.0,0.0,3.0,1.0,0.0
17664840,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.9990000128746032,0.421172946691513,0.3465432822704315,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87109375,0.9077441096305848,0.288361519575119,0.2735448479652405,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8705444335937,0.8246390223503113,0.2148408740758896,0.1510478109121322,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8657260537147522,0.250538021326065,0.2381432652473449,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.7006462216377258,0.1299275457859039,0.5904676914215088,284.8710632324219,284.95001220703125,301.3884582519531,296.6142578125,299.216064453125,297.2530212402344,284.8747863769531,1.0,0.3616728782653808,1.0,1.0,0.7061997652053833,1.0,-1.9201594591140747,0.9090511798858644,1.011108160018921,0.4674951434135437,0.8786078095436096,0.8786078095436096,0.0,59.72208404541016,46.0,49810.36328125,0.0,597.103759765625,1.0,280.35711669921875,283.5609436035156,299.6513061523437,302.96929931640625,293.1499938964844,293.1499938964844,280.6499938964844,38781.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562890648841858,1.0,0.0,0.0,3.711817502975464,3.7118425369262695,9.193195751322492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8184.28759765625,0.0,1624.1978759765625,1895.4371337890625,0.0,2080.103515625,0.92046457529068,1.0,0.0,3.0,1.0,0.0
17664900,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.9990000128746032,0.421253889799118,0.3406904637813568,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.9145942330360411,0.2894962131977081,0.2744134366512298,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01519775390625,0.829387366771698,0.2153456211090088,0.1512666791677475,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8711281418800354,0.2511167526245117,0.2385119199752807,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7046791911125183,0.1299446076154709,0.5900020599365234,285.0177307128906,284.95001220703125,301.3956604003906,296.6171875,299.2192077636719,297.25360107421875,285.02984619140625,1.0,0.3595301210880279,1.0,1.0,0.7065078616142273,1.0,-1.9143240451812744,0.9060037732124328,1.0083203315734863,0.4657710790634155,0.9714905023574828,0.9714905023574828,0.0,58.3911361694336,46.0,49017.6484375,0.0,588.5147705078125,1.0,280.6034851074219,283.72821044921875,299.58624267578125,302.74383544921875,293.1499938964844,293.1499938964844,280.6499938964844,34587.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.749532163143158,1.0,0.0,0.0,3.737830400466919,3.7378551959991455,9.32250202367868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.6025390625,0.0,1622.27783203125,1895.4371337890625,0.0,2021.4049072265625,0.9261428713798524,1.0,0.0,3.0,1.0,0.0
17664960,297.1703491210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.9990000128746032,0.4228737652301788,0.3317307233810425,297.3295288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02294921875,0.9255217909812928,0.2908413410186767,0.2755469381809234,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.023681640625,0.8369730710983276,0.216035708785057,0.1516542136669159,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8797588348388672,0.2518813014030456,0.2391058355569839,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.7112956643104553,0.1300943791866302,0.5901122689247131,285.0229797363281,284.95001220703125,301.4040222167969,296.6199645996094,299.2250671386719,297.2584228515625,285.0180969238281,1.0,0.3564870357513428,1.0,1.0,0.7067136764526367,1.0,-1.906239628791809,0.9018816351890564,1.0043580532073977,0.463459849357605,1.0,1.0,0.0,56.41341400146485,49.0,48987.69921875,0.0,576.2625732421875,1.0,280.6435241699219,283.70977783203125,299.5956420898437,302.7953186035156,293.1499938964844,293.1499938964844,280.3500061035156,32933.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471073865890503,1.0,0.0,0.0,3.823176860809326,3.823202133178711,9.75308694250998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9183.955078125,0.0,1710.4742431640625,1895.4371337890625,0.0,2000.4788818359373,0.9420120120048524,1.0,0.0,3.0,1.0,0.0
17665020,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267458617687225,0.3221213519573211,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387598037719728,0.2928229868412018,0.2775401175022125,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458393216133118,0.2167843282222747,0.1522549390792846,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898496031761169,0.2527771592140198,0.2400596290826797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.13013955950737,0.5903452038764954,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500832557678,1.0,1.0,0.7071253657341003,1.0,-1.899231433868408,0.8982430100440979,1.000988483428955,0.4612381756305694,0.8521053791046143,0.8521053791046143,0.0,54.3808708190918,52.0,49173.078125,0.0,564.694580078125,1.0,280.3562316894531,283.55908203125,299.6429138183594,302.9225769042969,293.1499938964844,293.1499938964844,280.6499938964844,41092.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551496624946594,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865985434561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.35107421875,0.0,1583.34814453125,1895.4371337890625,0.0,2070.166259765625,0.911264955997467,1.0,0.0,3.0,1.0,0.0
17665080,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.9990000128746032,0.4267458617687225,0.3221213519573211,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8531494140625,0.9387598037719728,0.2928229868412018,0.2775401175022125,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8518981933594,0.8458393216133118,0.2167843282222747,0.1522549390792846,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.8898496031761169,0.2527771592140198,0.2400596290826797,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.7182691693305969,0.13013955950737,0.5903452038764954,284.8529968261719,284.95001220703125,301.4244079589844,296.6250305175781,299.2347717285156,297.26007080078125,284.861328125,1.0,0.3539500832557678,1.0,1.0,0.7071253657341003,1.0,-1.899231433868408,0.8982430100440979,1.000988483428955,0.4612381756305694,0.8521053791046143,0.8521053791046143,0.0,54.3808708190918,52.0,49173.078125,0.0,564.694580078125,1.0,280.3562316894531,283.55908203125,299.6429138183594,302.9225769042969,293.1499938964844,293.1499938964844,280.6499938964844,41092.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551496624946594,1.0,0.0,0.0,3.6607277393341056,3.660752773284912,8.941865985434561e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.35107421875,0.0,1583.34814453125,1895.4371337890625,0.0,2070.166259765625,0.911264955997467,1.0,0.0,3.0,1.0,0.0
17665140,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317953586578369,0.3173746168613434,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469529986381532,0.2955265939235687,0.2797924280166626,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512161374092102,0.2181179374456405,0.1530019640922546,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89584881067276,0.2542451620101928,0.2411970943212509,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912387371063232,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482385635376,1.0,1.0,0.707537055015564,1.0,-1.899565815925598,0.8982498049736023,1.001315951347351,0.4610853791236877,0.9883503913879396,0.9883503913879396,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0405883789062,1.0,280.6432800292969,283.71856689453125,299.5966796875,302.7650756835937,293.1499938964844,293.1499938964844,280.3500061035156,32912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74403315782547,1.0,0.0,0.0,3.783369541168213,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.70703125,0.0,1662.72412109375,1895.4371337890625,0.0,1974.0562744140625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665200,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0275573730469,0.9990000128746032,0.4317953586578369,0.3173746168613434,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.9469529986381532,0.2955265939235687,0.2797924280166626,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284118652344,0.8512161374092102,0.2181179374456405,0.1530019640922546,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281066894531,0.89584881067276,0.2542451620101928,0.2411970943212509,297.16473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.7219861149787903,0.1305069774389267,0.5912387371063232,285.0279235839844,284.95001220703125,301.45001220703125,296.6294250488281,299.2518310546875,297.2700500488281,285.0242614746094,1.0,0.3532482385635376,1.0,1.0,0.707537055015564,1.0,-1.899565815925598,0.8982498049736023,1.001315951347351,0.4610853791236877,0.9883503913879396,0.9883503913879396,0.0,53.48670196533203,55.0,48633.2578125,0.0,562.0405883789062,1.0,280.6432800292969,283.71856689453125,299.5966796875,302.7650756835937,293.1499938964844,293.1499938964844,280.3500061035156,32912.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.74403315782547,1.0,0.0,0.0,3.783369541168213,3.783394098281861,9.551042694511125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9131.70703125,0.0,1662.72412109375,1895.4371337890625,0.0,1974.0562744140625,0.9329671263694764,1.0,0.0,3.0,1.0,0.0
17665260,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435345858335495,0.3166763484477997,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505909085273744,0.2977454662322998,0.2820803821086883,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531084060668945,0.2189368605613708,0.1537161171436309,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315161705017,0.2552069723606109,0.242298275232315,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342450141907,1.0,1.0,0.7075684070587158,1.0,-1.904956817626953,0.900920033454895,1.004036784172058,0.462533175945282,0.8567918539047241,0.8567918539047241,0.0,53.48276138305664,73.0,49099.4609375,0.0,565.8438720703125,1.0,280.3565979003906,283.57177734375,299.6561279296875,302.9236755371094,293.1499938964844,293.1499938964844,280.6499938964844,40366.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527247071266174,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851399684317585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.35302734375,0.0,1557.06591796875,1895.4371337890625,0.0,2049.06982421875,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665320,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87188720703125,0.9990000128746032,0.435345858335495,0.3166763484477997,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.9505909085273744,0.2977454662322998,0.2820803821086883,297.2358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700866699219,0.8531084060668945,0.2189368605613708,0.1537161171436309,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.8979315161705017,0.2552069723606109,0.242298275232315,297.1641540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.7228967547416687,0.1306388825178146,0.5923240184783936,284.87115478515625,284.95001220703125,301.4811096191406,296.6358947753906,299.2679443359375,297.2723388671875,284.8793029785156,1.0,0.3540342450141907,1.0,1.0,0.7075684070587158,1.0,-1.904956817626953,0.900920033454895,1.004036784172058,0.462533175945282,0.8567918539047241,0.8567918539047241,0.0,53.48276138305664,73.0,49099.4609375,0.0,565.8438720703125,1.0,280.3565979003906,283.57177734375,299.6561279296875,302.9236755371094,293.1499938964844,293.1499938964844,280.6499938964844,40366.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7527247071266174,1.0,0.0,0.0,3.642162561416626,3.642187356948853,8.851399684317585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8108.35302734375,0.0,1557.06591796875,1895.4371337890625,0.0,2049.06982421875,0.9068024754524232,1.0,0.0,3.0,1.0,0.0
17665380,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367054104804992,0.3329711854457855,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360053539276124,0.3006824254989624,0.2847075462341308,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410874605178833,0.2203285992145538,0.1546138077974319,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842836022377014,0.2567328214645386,0.2436384260654449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597984313965,1.0,1.0,0.7075996994972229,1.0,-1.9325989484786987,0.9147211909294128,1.0178776979446411,0.4699613451957702,1.0,1.0,0.0,57.275508880615234,91.0,49210.53125,0.0,598.1949462890625,1.0,280.64324951171875,283.7466735839844,299.6222229003906,302.808349609375,293.1499938964844,293.1499938964844,280.3500061035156,32350.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431726455688477,1.0,0.0,0.0,3.790045499801636,3.7900702953338623,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.4326171875,0.0,1666.272705078125,1895.4371337890625,0.0,1966.6822509765625,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665440,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.9990000128746032,0.4367054104804992,0.3329711854457855,297.3369445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9360053539276124,0.3006824254989624,0.2847075462341308,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8410874605178833,0.2203285992145538,0.1546138077974319,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.8842836022377014,0.2567328214645386,0.2436384260654449,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7120567560195923,0.1310606598854065,0.5942018032073975,285.0661926269531,284.95001220703125,301.5174865722656,296.6470642089844,299.2878112792969,297.2745056152344,285.0659484863281,1.0,0.3618597984313965,1.0,1.0,0.7075996994972229,1.0,-1.9325989484786987,0.9147211909294128,1.0178776979446411,0.4699613451957702,1.0,1.0,0.0,57.275508880615234,91.0,49210.53125,0.0,598.1949462890625,1.0,280.64324951171875,283.7466735839844,299.6222229003906,302.808349609375,293.1499938964844,293.1499938964844,280.3500061035156,32350.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7431726455688477,1.0,0.0,0.0,3.790045499801636,3.7900702953338623,9.584779263605014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9205.4326171875,0.0,1666.272705078125,1895.4371337890625,0.0,1966.6822509765625,0.9340789914131165,1.0,0.0,3.0,1.0,0.0
17665500,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9990000128746032,0.4347391724586487,0.346342921257019,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9343566894531,0.9236876368522644,0.302028477191925,0.2862222492694855,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371643066406,0.8317513465881348,0.2209111005067825,0.1551908254623413,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.8735641837120056,0.2573905289173126,0.2444871068000793,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.7030227184295654,0.1312457919120788,0.5958037376403809,284.93463134765625,284.95001220703125,301.5375671386719,296.654296875,299.2950744628906,297.2682189941406,284.9208068847656,1.0,0.3678308725357055,1.0,1.0,0.7076153755187988,1.0,-1.9541059732437127,0.9254371523857116,1.0286688804626465,0.475871741771698,0.947507917881012,0.947507917881012,0.0,60.49029922485352,91.0,50644.31640625,0.0,624.8364868164062,1.0,280.394287109375,283.5760498046875,299.70098876953125,303.0780639648437,293.1499938964844,293.1499938964844,280.3500061035156,34237.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516857385635376,1.0,0.0,0.0,3.821335554122925,3.8213610649108887,9.74369413597742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8949.5986328125,0.0,1718.464111328125,1895.4371337890625,0.0,2040.0528564453125,0.9413962364196776,1.0,0.0,3.0,1.0,0.0
17665560,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227294921875,0.9990000128746032,0.4304563403129577,0.3630774319171905,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.9087628722190856,0.3031352758407593,0.2874791026115417,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212646484375,0.820297360420227,0.2212735712528228,0.155599296092987,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8606396913528442,0.2578276693820953,0.2451106160879135,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.6918043494224548,0.1312940567731857,0.5969222784042358,284.92205810546875,284.95001220703125,301.5588073730469,296.6625671386719,299.3013916015625,297.2593078613281,284.9278869628906,1.0,0.3748863637447357,1.0,1.0,0.7080495357513428,1.0,-1.9782897233963013,0.9373168349266052,1.0409728288650513,0.4823696613311767,0.927764058113098,0.927764058113098,0.0,64.60554504394531,94.0,51118.1171875,0.0,657.1297607421875,1.0,280.3563232421875,283.58160400390625,299.7064514160156,303.0736389160156,293.1499938964844,293.1499938964844,280.04998779296875,36554.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7562789916992188,1.0,0.0,0.0,3.783674716949463,3.7837002277374254,9.55258428803063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.4228515625,0.0,1691.334228515625,1895.4371337890625,0.0,2080.015625,0.935600757598877,1.0,0.0,3.0,1.0,0.0
17665620,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886067509651184,0.4189338386058807,0.3797228932380676,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832141757011414,0.30518439412117,0.2897575795650482,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972397804260254,0.2218218743801117,0.1562433540821075,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.837121307849884,0.258516401052475,0.2461170554161071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703393459320068,0.1310473680496215,0.5978245139122009,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853141367435455,1.0,1.0,0.7089179158210754,1.0,-2.003751754760742,0.9495524764060974,1.05419921875,0.4893444776535034,0.8468693494796753,0.8468693494796753,0.0,72.99334716796875,97.0,52063.19140625,0.0,705.876220703125,1.0,280.05731201171875,283.5279846191406,299.7178955078125,303.1741943359375,293.1499938964844,293.1499938964844,280.3500061035156,40899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667213678359985,1.0,0.0,0.0,3.581862688064575,3.581887006759644,8.560737114748918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4296875,0.0,1494.6531982421875,1895.4371337890625,0.0,2171.779541015625,0.894812285900116,1.0,0.0,3.0,1.0,0.0
17665680,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.9886067509651184,0.4189338386058807,0.3797228932380676,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.8832141757011414,0.30518439412117,0.2897575795650482,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818664550781,0.7972397804260254,0.2218218743801117,0.1562433540821075,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.837121307849884,0.258516401052475,0.2461170554161071,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87799072265625,0.6703393459320068,0.1310473680496215,0.5978245139122009,284.8831787109375,284.95001220703125,301.6046447753906,296.6820678710937,299.316650390625,297.2461242675781,284.8896179199219,1.0,0.3853141367435455,1.0,1.0,0.7089179158210754,1.0,-2.003751754760742,0.9495524764060974,1.05419921875,0.4893444776535034,0.8468693494796753,0.8468693494796753,0.0,72.99334716796875,97.0,52063.19140625,0.0,705.876220703125,1.0,280.05731201171875,283.5279846191406,299.7178955078125,303.1741943359375,293.1499938964844,293.1499938964844,280.3500061035156,40899.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7667213678359985,1.0,0.0,0.0,3.581862688064575,3.581887006759644,8.560737114748918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.4296875,0.0,1494.6531982421875,1895.4371337890625,0.0,2171.779541015625,0.894812285900116,1.0,0.0,3.0,1.0,0.0
17665740,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588237404823304,0.4143869876861572,0.3741908371448517,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615375757217407,0.3079366683959961,0.2924898862838745,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764057517051697,0.2229566723108291,0.1571571081876754,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170773983001709,0.2597960829734802,0.2474862486124038,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516863703727722,0.1309068202972412,0.5983873009681702,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927388787269592,1.0,1.0,0.7097862362861633,1.0,-2.004168510437012,0.9493829011917114,1.0547854900360107,0.4890677332878113,0.9704681634902954,0.9704681634902954,0.0,81.47815704345703,100.0,51666.0234375,0.0,735.0438842773438,1.0,280.3424987792969,283.6614074707031,299.682373046875,303.0370788574219,293.1499938964844,293.1499938964844,280.04998779296875,32763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577484846115112,1.0,0.0,0.0,3.723684072494507,3.723708152770996,9.252070185539196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.4765625,0.0,1591.993896484375,1895.4371337890625,0.0,2092.853515625,0.9195250272750854,1.0,0.0,3.0,1.0,0.0
17665800,297.03839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.9588237404823304,0.4143869876861572,0.3741908371448517,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.8615375757217407,0.3079366683959961,0.2924898862838745,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.7764057517051697,0.2229566723108291,0.1571571081876754,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8170773983001709,0.2597960829734802,0.2474862486124038,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.6516863703727722,0.1309068202972412,0.5983873009681702,285.02801513671875,284.95001220703125,301.6546325683594,296.7052307128906,299.3415832519531,297.249755859375,285.0249328613281,1.0,0.3927388787269592,1.0,1.0,0.7097862362861633,1.0,-2.004168510437012,0.9493829011917114,1.0547854900360107,0.4890677332878113,0.9704681634902954,0.9704681634902954,0.0,81.47815704345703,100.0,51666.0234375,0.0,735.0438842773438,1.0,280.3424987792969,283.6614074707031,299.682373046875,303.0370788574219,293.1499938964844,293.1499938964844,280.04998779296875,32763.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577484846115112,1.0,0.0,0.0,3.723684072494507,3.723708152770996,9.252070185539196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9547.4765625,0.0,1591.993896484375,1895.4371337890625,0.0,2092.853515625,0.9195250272750854,1.0,0.0,3.0,1.0,0.0
17665860,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371773600578308,0.4113447964191437,0.3717001974582672,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485645055770874,0.3100539743900299,0.2949510216712951,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634031772613525,0.223538726568222,0.1578901261091232,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036505579948425,0.2605352699756622,0.2486264854669571,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401322484016418,0.130573108792305,0.5985028147697449,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985832035541534,1.0,1.0,0.7108256816864014,1.0,-2.0065245628356934,0.950103223323822,1.056421399116516,0.4892886877059936,0.8525996208190918,0.8525996208190918,0.0,87.9591293334961,88.0,52169.51171875,0.0,759.1299438476562,1.0,280.0570373535156,283.52606201171875,299.751708984375,303.2103271484375,293.1499938964844,293.1499938964844,280.3500061035156,39915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661142349243164,1.0,0.0,0.0,3.588721513748169,3.588745594024658,8.593553957325639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8408203125,0.0,1494.8597412109375,1895.4371337890625,0.0,2166.411376953125,0.894814670085907,1.0,0.0,3.0,1.0,0.0
17665920,297.0223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88677978515625,0.9371773600578308,0.4113447964191437,0.3717001974582672,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.8485645055770874,0.3100539743900299,0.2949510216712951,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.7634031772613525,0.223538726568222,0.1578901261091232,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.8036505579948425,0.2605352699756622,0.2486264854669571,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.6401322484016418,0.130573108792305,0.5985028147697449,284.8858337402344,284.95001220703125,301.7084045410156,296.7317199707031,299.3650207519531,297.2474975585937,284.8929138183594,1.0,0.3985832035541534,1.0,1.0,0.7108256816864014,1.0,-2.0065245628356934,0.950103223323822,1.056421399116516,0.4892886877059936,0.8525996208190918,0.8525996208190918,0.0,87.9591293334961,88.0,52169.51171875,0.0,759.1299438476562,1.0,280.0570373535156,283.52606201171875,299.751708984375,303.2103271484375,293.1499938964844,293.1499938964844,280.3500061035156,39915.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661142349243164,1.0,0.0,0.0,3.588721513748169,3.588745594024658,8.593553957325639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8492.8408203125,0.0,1494.8597412109375,1895.4371337890625,0.0,2166.411376953125,0.894814670085907,1.0,0.0,3.0,1.0,0.0
17665980,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361335635185242,0.4102751016616821,0.3702597916126251,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286211967468,0.3128238916397095,0.2973238825798034,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646715044975281,0.2246638089418411,0.1585238128900528,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050202131271362,0.2618017494678497,0.2496191561222076,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.1305902898311615,0.5979116559028625,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983546793460846,1.0,1.0,0.7118650674819946,1.0,-2.0088844299316406,0.9508424401283264,1.0580419301986694,0.4894482791423797,0.9845548272132874,0.9845548272132874,0.0,87.89459991455078,76.0,51868.8203125,0.0,760.8851318359375,1.0,280.3428955078125,283.66070556640625,299.7342529296875,303.0975341796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564741373062134,1.0,0.0,0.0,3.740414619445801,3.740438938140869,9.335396953247256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.4345703125,0.0,1608.0960693359375,1895.4371337890625,0.0,2081.718505859375,0.922864019870758,1.0,0.0,3.0,1.0,0.0
17666040,297.02789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9361335635185242,0.4102751016616821,0.3702597916126251,297.34002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.8510286211967468,0.3128238916397095,0.2973238825798034,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.7646715044975281,0.2246638089418411,0.1585238128900528,297.24151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03594970703125,0.8050202131271362,0.2618017494678497,0.2496191561222076,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6401333212852478,0.1305902898311615,0.5979116559028625,285.03570556640625,284.95001220703125,301.7655639648437,296.7611389160156,299.39404296875,297.2526550292969,285.031982421875,1.0,0.3983546793460846,1.0,1.0,0.7118650674819946,1.0,-2.0088844299316406,0.9508424401283264,1.0580419301986694,0.4894482791423797,0.9845548272132874,0.9845548272132874,0.0,87.89459991455078,76.0,51868.8203125,0.0,760.8851318359375,1.0,280.3428955078125,283.66070556640625,299.7342529296875,303.0975341796875,293.1499938964844,293.1499938964844,280.04998779296875,32347.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7564741373062134,1.0,0.0,0.0,3.740414619445801,3.740438938140869,9.335396953247256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.4345703125,0.0,1608.0960693359375,1895.4371337890625,0.0,2081.718505859375,0.922864019870758,1.0,0.0,3.0,1.0,0.0
17666100,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9411611557006836,0.4093553721904754,0.3696660995483398,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.8564783930778503,0.3140269219875335,0.2985417544841766,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.7691949605941772,0.225076362490654,0.1588564813137054,297.24053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88104248046875,0.8098040819168091,0.2622861266136169,0.2501366734504699,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.6433027386665344,0.1305821537971496,0.5977849960327148,284.8799133300781,284.95001220703125,301.7953186035156,296.77685546875,299.4078674316406,297.2530212402344,284.86572265625,1.0,0.3968457281589508,1.0,1.0,0.7123847603797913,1.0,-2.0105056762695312,0.9514219760894777,1.0590838193893433,0.4896953403949737,0.8869008421897888,0.8869008421897888,0.0,86.05023193359375,76.0,52733.7890625,0.0,755.9283447265625,1.0,280.09527587890625,283.4786376953125,299.8121337890625,303.3447265625,293.1499938964844,293.1499938964844,280.04998779296875,36044.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7633921504020691,1.0,0.0,0.0,3.7387285232543945,3.7387535572052,9.326982990387478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.7177734375,0.0,1634.484130859375,1895.4371337890625,0.0,2142.390869140625,0.9230024814605712,1.0,0.0,3.0,1.0,0.0
17666160,297.0218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796691894531,0.9474271535873412,0.4081307053565979,0.368536114692688,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8631795644760132,0.3150330483913421,0.2994429767131805,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.7747820615768433,0.2253144383430481,0.1589855104684829,297.23779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.815487802028656,0.2625893652439117,0.2503761649131775,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.875,0.6473690271377563,0.1304762512445449,0.5969917178153992,284.8787841796875,284.95001220703125,301.8257751464844,296.793212890625,299.4206848144531,297.25054931640625,284.8857116699219,1.0,0.3945360779762268,1.0,1.0,0.7126626372337341,1.0,-2.00972318649292,0.9509033560752868,1.0588197708129885,0.4893658459186554,0.8580909371376038,0.8580909371376038,0.0,83.61566925048828,64.0,52417.03515625,0.0,746.9412841796875,1.0,280.0569152832031,283.5107727050781,299.81414794921875,303.2885131835937,293.1499938964844,293.1499938964844,280.3500061035156,39736.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7651052474975586,1.0,0.0,0.0,3.6209232807159424,3.6209475994110094,8.748465916141868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8529.4326171875,0.0,1528.79248046875,1895.4371337890625,0.0,2157.49853515625,0.9015271067619324,1.0,0.0,3.0,1.0,0.0
