time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968797206878662,0.4074011743068695,0.3671952486038208,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851245045661926,0.3179543614387512,0.3016597330570221,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935860753059387,0.2265630662441253,0.1594870239496231,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833565890789032,0.2639548182487488,0.2511667013168335,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307093948125839,0.5960468649864197,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883338272571563,1.0,1.0,0.7132182717323303,1.0,-2.0111870765686035,0.951410949230194,1.0597760677337646,0.4894755482673645,0.9921813011169434,0.9921813011169434,0.0,76.46501922607422,52.0,52095.88671875,0.0,723.6694946289062,1.0,280.3431091308594,283.6533203125,299.8007202148437,303.1779479980469,293.1499938964844,293.1499938964844,280.04998779296875,32432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554601430892944,1.0,0.0,0.0,3.7651309967041016,3.76515531539917,9.45917918215855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.6552734375,0.0,1637.5323486328125,1895.4371337890625,0.0,2072.87255859375,0.9285080432891846,1.0,0.0,3.0,1.0,0.0
17666280,297.03082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.968797206878662,0.4074011743068695,0.3671952486038208,297.3434143066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8851245045661926,0.3179543614387512,0.3016597330570221,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.7935860753059387,0.2265630662441253,0.1594870239496231,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.833565890789032,0.2639548182487488,0.2511667013168335,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372619628906,0.6617907881736755,0.1307093948125839,0.5960468649864197,285.0352478027344,284.95001220703125,301.8886108398437,296.8275451660156,299.4530944824219,297.2562255859375,285.03173828125,1.0,0.3883338272571563,1.0,1.0,0.7132182717323303,1.0,-2.0111870765686035,0.951410949230194,1.0597760677337646,0.4894755482673645,0.9921813011169434,0.9921813011169434,0.0,76.46501922607422,52.0,52095.88671875,0.0,723.6694946289062,1.0,280.3431091308594,283.6533203125,299.8007202148437,303.1779479980469,293.1499938964844,293.1499938964844,280.04998779296875,32432.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7554601430892944,1.0,0.0,0.0,3.7651309967041016,3.76515531539917,9.45917918215855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.6552734375,0.0,1637.5323486328125,1895.4371337890625,0.0,2072.87255859375,0.9285080432891846,1.0,0.0,3.0,1.0,0.0
17666340,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946892261505128,0.4054816961288452,0.3655307590961456,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178127646446228,0.3203180134296417,0.3037563264369964,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199378252029419,0.2273448407649994,0.1599146872758865,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601856231689453,0.2648539245128631,0.2518576979637146,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307889968156814,0.5952072143554688,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806216120719909,1.0,1.0,0.7137739658355713,1.0,-2.012045860290528,0.951594054698944,1.0604517459869385,0.4895117282867431,0.8644320368766785,0.8644320368766785,0.0,67.77869415283203,40.0,52689.8671875,0.0,694.6089477539062,1.0,280.0566711425781,283.50103759765625,299.88458251953125,303.37518310546875,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764074981212616,1.0,0.0,0.0,3.6501498222351074,3.650174617767334,8.890264666661096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9921875,0.0,1560.34619140625,1895.4371337890625,0.0,2148.408935546875,0.9079862833023072,1.0,0.0,3.0,1.0,0.0
17666400,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.9946892261505128,0.4054816961288452,0.3655307590961456,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8774719238281,0.9178127646446228,0.3203180134296417,0.3037563264369964,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763122558594,0.8199378252029419,0.2273448407649994,0.1599146872758865,297.23785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8601856231689453,0.2648539245128631,0.2518576979637146,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87353515625,0.6840508580207825,0.1307889968156814,0.5952072143554688,284.87725830078125,284.95001220703125,301.9537048339844,296.86383056640625,299.4826354980469,297.2546691894531,284.8838806152344,1.0,0.3806216120719909,1.0,1.0,0.7137739658355713,1.0,-2.012045860290528,0.951594054698944,1.0604517459869385,0.4895117282867431,0.8644320368766785,0.8644320368766785,0.0,67.77869415283203,40.0,52689.8671875,0.0,694.6089477539062,1.0,280.0566711425781,283.50103759765625,299.88458251953125,303.37518310546875,293.1499938964844,293.1499938964844,280.3500061035156,39609.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764074981212616,1.0,0.0,0.0,3.6501498222351074,3.650174617767334,8.890264666661096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8572.9921875,0.0,1560.34619140625,1895.4371337890625,0.0,2148.408935546875,0.9079862833023072,1.0,0.0,3.0,1.0,0.0
17666460,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087505638599396,0.3375280201435089,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956720769405365,0.323300838470459,0.3060410916805267,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8473491072654724,0.2285836040973663,0.1604298204183578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8911962509155273,0.2661959230899811,0.2526527345180511,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7089569568634033,0.1311245113611221,0.5946866273880005,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9985046386719,1.0,0.3706880509853363,1.0,1.0,0.7142927646636963,1.0,-1.9942821264266968,0.943946897983551,1.0503352880477903,0.4788819551467895,0.9641923308372498,0.9641923308372498,0.0,59.48870468139648,43.0,51685.32421875,0.0,648.27392578125,1.0,280.3427734375,283.6261291503906,299.86920166015625,303.2326965332031,293.1499938964844,293.1499938964844,280.04998779296875,33703.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536320686340332,1.0,0.0,0.0,3.762908697128296,3.762933254241944,9.448016271562664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.09765625,0.0,1644.73486328125,1895.4371337890625,0.0,2056.955322265625,0.9286719560623168,1.0,0.0,3.0,1.0,0.0
17666520,297.075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.9990000128746032,0.4087505638599396,0.3375280201435089,297.3479309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.956720769405365,0.323300838470459,0.3060410916805267,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8473491072654724,0.2285836040973663,0.1604298204183578,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8911962509155273,0.2661959230899811,0.2526527345180511,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7089569568634033,0.1311245113611221,0.5946866273880005,284.9966125488281,284.95001220703125,302.02069091796875,296.9017333984375,299.51495361328125,297.2630920410156,284.9985046386719,1.0,0.3706880509853363,1.0,1.0,0.7142927646636963,1.0,-1.9942821264266968,0.943946897983551,1.0503352880477903,0.4788819551467895,0.9641923308372498,0.9641923308372498,0.0,59.48870468139648,43.0,51685.32421875,0.0,648.27392578125,1.0,280.3427734375,283.6261291503906,299.86920166015625,303.2326965332031,293.1499938964844,293.1499938964844,280.04998779296875,33703.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536320686340332,1.0,0.0,0.0,3.762908697128296,3.762933254241944,9.448016271562664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9602.09765625,0.0,1644.73486328125,1895.4371337890625,0.0,2056.955322265625,0.9286719560623168,1.0,0.0,3.0,1.0,0.0
17666580,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141576290130615,0.3234562277793884,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9730368256568908,0.32565638422966,0.3083655834197998,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8601660132408142,0.2293585538864135,0.1610127836465835,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9054656624794006,0.2670733332633972,0.2535405457019806,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7194413542747498,0.1314287930727005,0.595842182636261,284.8671264648437,284.95001220703125,302.0892028808594,296.9408874511719,299.548828125,297.2658386230469,284.8747863769531,1.0,0.3642238080501556,1.0,1.0,0.7148115038871765,1.0,-1.9654051065444944,0.9278526902198792,1.0375523567199707,0.4765286743640899,0.8385224938392639,0.8385224938392639,0.0,56.24940490722656,61.0,51684.26953125,0.0,621.0013427734375,1.0,280.0574951171875,283.50909423828125,299.9462585449219,303.3827819824219,293.1499938964844,293.1499938964844,280.3500061035156,41409.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590721249580383,1.0,0.0,0.0,3.573725700378418,3.5737500190734863,8.52188691169431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7783203125,0.0,1489.5828857421875,1895.4371337890625,0.0,2104.43896484375,0.8927208185195923,1.0,0.0,3.0,1.0,0.0
17666640,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86785888671875,0.9990000128746032,0.4141576290130615,0.3234562277793884,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675231933594,0.9730368256568908,0.32565638422966,0.3083655834197998,297.2269287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8601660132408142,0.2293585538864135,0.1610127836465835,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8667297363281,0.9054656624794006,0.2670733332633972,0.2535405457019806,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.7194413542747498,0.1314287930727005,0.595842182636261,284.8671264648437,284.95001220703125,302.0892028808594,296.9408874511719,299.548828125,297.2658386230469,284.8747863769531,1.0,0.3642238080501556,1.0,1.0,0.7148115038871765,1.0,-1.9654051065444944,0.9278526902198792,1.0375523567199707,0.4765286743640899,0.8385224938392639,0.8385224938392639,0.0,56.24940490722656,61.0,51684.26953125,0.0,621.0013427734375,1.0,280.0574951171875,283.50909423828125,299.9462585449219,303.3827819824219,293.1499938964844,293.1499938964844,280.3500061035156,41409.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590721249580383,1.0,0.0,0.0,3.573725700378418,3.5737500190734863,8.52188691169431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8478.7783203125,0.0,1489.5828857421875,1895.4371337890625,0.0,2104.43896484375,0.8927208185195923,1.0,0.0,3.0,1.0,0.0
17666700,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9990000128746032,0.4174504280090332,0.319500207901001,297.3489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.9779120683670044,0.3271571695804596,0.3095379769802093,297.228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8642018437385559,0.2300000637769699,0.1613092571496963,297.2388610839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.910095989704132,0.2677589058876037,0.2539848089218139,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7225064039230347,0.13172447681427,0.59657222032547,285.02197265625,284.95001220703125,302.1239013671875,296.9608154296875,299.5682067871094,297.2709045410156,285.03289794921875,1.0,0.3646079301834106,1.0,1.0,0.715070903301239,1.0,-1.9695699214935305,0.9299570918083192,1.039612889289856,0.4770344197750091,0.938002586364746,0.938002586364746,0.0,55.57723617553711,61.0,51203.2578125,0.0,620.085693359375,1.0,280.2998962402344,283.6718444824219,299.90692138671875,303.185546875,293.1499938964844,293.1499938964844,280.3500061035156,34744.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503705024719238,1.0,0.0,0.0,3.6197140216827393,3.6197376251220703,8.742624117985542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8841.7109375,0.0,1490.4154052734375,1895.4371337890625,0.0,2028.6573486328125,0.9001360535621643,1.0,0.0,3.0,1.0,0.0
17666760,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.9990000128746032,0.4200515449047088,0.3224697709083557,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.97665673494339,0.3288598358631134,0.3111037015914917,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.862517237663269,0.2308116257190704,0.1618536412715912,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340270996094,0.9080320596694946,0.2686192989349365,0.2547645270824432,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.7210670113563538,0.1321195065975189,0.5982937216758728,285.033935546875,284.95001220703125,302.1588439941406,296.98095703125,299.5883483886719,297.276611328125,285.0321044921875,1.0,0.3667729794979095,1.0,1.0,0.7150324583053589,1.0,-1.9786648750305176,0.9345084428787231,1.0441564321517944,0.4794826805591583,0.9743729829788208,0.9743729829788208,0.0,56.3653678894043,79.0,51568.96875,0.0,629.6465454101562,1.0,280.34246826171875,283.65924072265625,299.94488525390625,303.2813720703125,293.1499938964844,293.1499938964844,280.04998779296875,32557.462890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7473582029342651,1.0,0.0,0.0,3.718115329742432,3.718139410018921,9.224418136000168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9601.515625,0.0,1584.0404052734375,1895.4371337890625,0.0,2002.64013671875,0.918164849281311,1.0,0.0,3.0,1.0,0.0
17666820,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195376336574554,0.341740220785141,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.961136281490326,0.3315004408359527,0.3139476776123047,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479218482971191,0.2317822128534317,0.1627749800682068,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915623426437378,0.2696998119354248,0.2561121881008148,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086735963821411,0.132536306977272,0.6014180183410645,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188842773437,1.0,0.3757234215736389,1.0,1.0,0.7149555087089539,1.0,-2.0116868019104004,0.9509886503219604,1.0606980323791504,0.4885957837104797,0.8804269433021545,0.8804269433021545,0.0,60.98793029785156,82.0,52939.796875,0.0,671.065185546875,1.0,280.0569152832031,283.5277404785156,300.04736328125,303.5327453613281,293.1499938964844,293.1499938964844,280.3500061035156,38211.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568620443344116,1.0,0.0,0.0,3.639748334884644,3.639772653579712,8.839668339533091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3232421875,0.0,1538.292236328125,1895.4371337890625,0.0,2085.106201171875,0.9050732254981996,1.0,0.0,3.0,1.0,0.0
17666880,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9990000128746032,0.4195376336574554,0.341740220785141,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110412597656,0.961136281490326,0.3315004408359527,0.3139476776123047,297.23101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8479218482971191,0.2317822128534317,0.1627749800682068,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.8915623426437378,0.2696998119354248,0.2561121881008148,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060363769531,0.7086735963821411,0.132536306977272,0.6014180183410645,284.9106750488281,284.95001220703125,302.2292175292969,297.0216064453125,299.6216125488281,297.2724304199219,284.9188842773437,1.0,0.3757234215736389,1.0,1.0,0.7149555087089539,1.0,-2.0116868019104004,0.9509886503219604,1.0606980323791504,0.4885957837104797,0.8804269433021545,0.8804269433021545,0.0,60.98793029785156,82.0,52939.796875,0.0,671.065185546875,1.0,280.0569152832031,283.5277404785156,300.04736328125,303.5327453613281,293.1499938964844,293.1499938964844,280.3500061035156,38211.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7568620443344116,1.0,0.0,0.0,3.639748334884644,3.639772653579712,8.839668339533091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8640.3232421875,0.0,1538.292236328125,1895.4371337890625,0.0,2085.106201171875,0.9050732254981996,1.0,0.0,3.0,1.0,0.0
17666940,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146446883678436,0.3597383797168731,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467571377754213,0.3347980082035064,0.3169641196727752,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358895778656006,0.2332738190889358,0.163779005408287,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777693510055542,0.2713009119033813,0.2575714290142059,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970636248588562,0.133061021566391,0.6041563153266907,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.09942626953125,1.0,0.3837034106254577,1.0,1.0,0.7148785591125488,1.0,-2.043177366256714,0.966673731803894,1.0765036344528198,0.4974689781665802,1.0,1.0,0.0,65.54315185546875,85.0,53288.09765625,0.0,712.252685546875,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.49432373046875,293.1499938964844,293.1499938964844,280.04998779296875,32526.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511245608329773,1.0,0.0,0.0,3.8004209995269775,3.800446033477783,9.637329867473454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.35546875,0.0,1679.984619140625,1895.4371337890625,0.0,2035.1883544921875,0.936405062675476,1.0,0.0,3.0,1.0,0.0
17667000,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0986022949219,0.9990000128746032,0.4146446883678436,0.3597383797168731,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0985412597656,0.9467571377754213,0.3347980082035064,0.3169641196727752,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09844970703125,0.8358895778656006,0.2332738190889358,0.163779005408287,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984802246094,0.8777693510055542,0.2713009119033813,0.2575714290142059,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0981750488281,0.6970636248588562,0.133061021566391,0.6041563153266907,285.0985107421875,284.95001220703125,302.29998779296875,297.0625305175781,299.65673828125,297.27154541015625,285.09942626953125,1.0,0.3837034106254577,1.0,1.0,0.7148785591125488,1.0,-2.043177366256714,0.966673731803894,1.0765036344528198,0.4974689781665802,1.0,1.0,0.0,65.54315185546875,85.0,53288.09765625,0.0,712.252685546875,1.0,280.3431396484375,283.693603515625,300.05377197265625,303.49432373046875,293.1499938964844,293.1499938964844,280.04998779296875,32526.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511245608329773,1.0,0.0,0.0,3.8004209995269775,3.800446033477783,9.637329867473454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9874.35546875,0.0,1679.984619140625,1895.4371337890625,0.0,2035.1883544921875,0.936405062675476,1.0,0.0,3.0,1.0,0.0
17667060,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912869930267334,0.4073898792266845,0.3684842884540558,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.928676426410675,0.3373691141605377,0.3198752701282501,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8220633864402771,0.234167218208313,0.1647305935621261,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620286583900452,0.2723230421543121,0.2589772343635559,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6833092570304871,0.1331260949373245,0.6062285304069519,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9167785644531,1.0,0.3907634615898132,1.0,1.0,0.716206431388855,1.0,-2.062178134918213,0.975533127784729,1.086645007133484,0.5024475455284119,0.9368035197257996,0.9368035197257996,0.0,70.88587951660156,88.0,54793.5859375,0.0,746.9027099609375,1.0,280.0559387207031,283.4846496582031,300.1466369628906,303.7674865722656,293.1499938964844,293.1499938964844,279.75,36095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639861702919006,1.0,0.0,0.0,3.819649457931519,3.8196752071380615,9.735097137308912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.3798828125,0.0,1730.979736328125,1895.4371337890625,0.0,2147.6259765625,0.9430075287818908,1.0,0.0,3.0,1.0,0.0
17667120,297.06329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9912869930267334,0.4073898792266845,0.3684842884540558,297.3599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.928676426410675,0.3373691141605377,0.3198752701282501,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8220633864402771,0.234167218208313,0.1647305935621261,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8620286583900452,0.2723230421543121,0.2589772343635559,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.6833092570304871,0.1331260949373245,0.6062285304069519,284.9164733886719,284.95001220703125,302.3707580566406,297.10333251953125,299.6868591308594,297.265380859375,284.9167785644531,1.0,0.3907634615898132,1.0,1.0,0.716206431388855,1.0,-2.062178134918213,0.975533127784729,1.086645007133484,0.5024475455284119,0.9368035197257996,0.9368035197257996,0.0,70.88587951660156,88.0,54793.5859375,0.0,746.9027099609375,1.0,280.0559387207031,283.4846496582031,300.1466369628906,303.7674865722656,293.1499938964844,293.1499938964844,279.75,36095.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639861702919006,1.0,0.0,0.0,3.819649457931519,3.8196752071380615,9.735097137308912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10173.3798828125,0.0,1730.979736328125,1895.4371337890625,0.0,2147.6259765625,0.9430075287818908,1.0,0.0,3.0,1.0,0.0
17667180,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967269480228424,0.4027256965637207,0.3636834919452667,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067770838737488,0.3393357396125793,0.3220052123069763,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045276403427124,0.2345210313796997,0.1651855111122131,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436505794525146,0.2727907001972198,0.2597054839134216,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666052341461182,0.1326849907636642,0.6057205200195312,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959571719169616,1.0,1.0,0.7175342440605164,1.0,-2.0601229667663574,0.9739495515823364,1.0861735343933103,0.5013357400894165,0.8341306447982788,0.8341306447982788,0.0,77.25184631347656,91.0,54894.52734375,0.0,767.3765869140625,1.0,279.7572937011719,283.4498596191406,300.1586303710937,303.8036193847656,293.1499938964844,293.1499938964844,280.04998779296875,42209.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700324058532715,1.0,0.0,0.0,3.5476162433624268,3.547640562057495,8.39782046568871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8603515625,0.0,1467.3748779296875,1895.4371337890625,0.0,2201.1259765625,0.8886829018592834,1.0,0.0,3.0,1.0,0.0
17667240,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.967269480228424,0.4027256965637207,0.3636834919452667,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86920166015625,0.9067770838737488,0.3393357396125793,0.3220052123069763,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671875,0.8045276403427124,0.2345210313796997,0.1651855111122131,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8681335449219,0.8436505794525146,0.2727907001972198,0.2597054839134216,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86181640625,0.6666052341461182,0.1326849907636642,0.6057205200195312,284.8687438964844,284.95001220703125,302.441162109375,297.14373779296875,299.71441650390625,297.257080078125,284.8780822753906,1.0,0.3959571719169616,1.0,1.0,0.7175342440605164,1.0,-2.0601229667663574,0.9739495515823364,1.0861735343933103,0.5013357400894165,0.8341306447982788,0.8341306447982788,0.0,77.25184631347656,91.0,54894.52734375,0.0,767.3765869140625,1.0,279.7572937011719,283.4498596191406,300.1586303710937,303.8036193847656,293.1499938964844,293.1499938964844,280.04998779296875,42209.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700324058532715,1.0,0.0,0.0,3.5476162433624268,3.547640562057495,8.39782046568871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8931.8603515625,0.0,1467.3748779296875,1895.4371337890625,0.0,2201.1259765625,0.8886829018592834,1.0,0.0,3.0,1.0,0.0
17667300,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.9582815170288086,0.4019540846347809,0.3625910878181457,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9003439545631409,0.340766429901123,0.3232386708259582,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142822265625,0.7984068989753723,0.2350662499666214,0.1655070632696151,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154113769531,0.8377161622047424,0.2733863294124603,0.2601890861988067,297.16064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.6609692573547363,0.1326441019773483,0.6055349707603455,285.0161437988281,284.95001220703125,302.4761047363281,297.1636657714844,299.731201171875,297.258544921875,285.0256652832031,1.0,0.3982063829898834,1.0,1.0,0.7181981801986694,1.0,-2.061032056808472,0.9741350412368774,1.0868970155715942,0.5012775659561157,0.9286705851554872,0.9286705851554872,0.0,79.73778533935547,91.0,54405.34375,0.0,776.88134765625,1.0,279.9998474121094,283.6007995605469,300.11688232421875,303.6029052734375,293.1499938964844,293.1499938964844,280.04998779296875,34992.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618764638900757,1.0,0.0,0.0,3.6025335788726807,3.6025569438934326,8.659829404678021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9313.8544921875,0.0,1473.5611572265625,1895.4371337890625,0.0,2129.0517578125,0.8964931964874268,1.0,0.0,3.0,1.0,0.0
17667360,297.03228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.951644003391266,0.4015529751777649,0.3622048795223236,297.3576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193786621094,0.896167516708374,0.3423621356487274,0.3247755169868469,297.2294006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.79425448179245,0.2357610613107681,0.1660175323486328,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8336840271949768,0.2741369009017944,0.2609293162822723,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.6570529937744141,0.1327296644449234,0.6060654520988464,285.0195007324219,284.95001220703125,302.51080322265625,297.1833801269531,299.7493591308594,297.2621765136719,285.01678466796875,1.0,0.4003886282444,1.0,1.0,0.7186115980148315,1.0,-2.0645511150360107,0.9757114052772522,1.088839769363403,0.5020670890808105,0.955954134464264,0.955954134464264,0.0,81.76787567138672,94.0,54675.30078125,0.0,787.051025390625,1.0,280.04248046875,283.5833435058594,300.15155029296875,303.69390869140625,293.1499938964844,293.1499938964844,279.75,32974.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7591457962989807,1.0,0.0,0.0,3.693011522293091,3.693035364151001,9.100276656681672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10110.8232421875,0.0,1558.6470947265625,1895.4371337890625,0.0,2105.084716796875,0.9126983284950256,1.0,0.0,3.0,1.0,0.0
17667420,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937740445137024,0.3994967043399811,0.3608071208000183,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188133239746,0.3447324931621551,0.3273777663707733,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859209775924683,0.2364816814661026,0.1667671054601669,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257022500038147,0.2749779820442199,0.262056291103363,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649563729763031,0.1326243728399276,0.606719434261322,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043894410133362,1.0,1.0,0.7194384336471558,1.0,-2.069041013717652,0.9775896668434144,1.0914514064788818,0.5030338764190674,0.851787269115448,0.851787269115448,0.0,85.8341293334961,97.0,55255.734375,0.0,805.273193359375,1.0,279.75732421875,283.4654235839844,300.2377624511719,303.8927917480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666608691215515,1.0,0.0,0.0,3.557333469390869,3.5573570728302,8.443887509201886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.8369140625,0.0,1458.5538330078125,1895.4371337890625,0.0,2171.244873046875,0.8878767490386963,1.0,0.0,3.0,1.0,0.0
17667480,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.937740445137024,0.3994967043399811,0.3608071208000183,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8878188133239746,0.3447324931621551,0.3273777663707733,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7859209775924683,0.2364816814661026,0.1667671054601669,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8257022500038147,0.2749779820442199,0.262056291103363,297.15838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.649563729763031,0.1326243728399276,0.606719434261322,284.8976745605469,284.95001220703125,302.5793151855469,297.2218933105469,299.77996826171875,297.2597351074219,284.9043884277344,1.0,0.4043894410133362,1.0,1.0,0.7194384336471558,1.0,-2.069041013717652,0.9775896668434144,1.0914514064788818,0.5030338764190674,0.851787269115448,0.851787269115448,0.0,85.8341293334961,97.0,55255.734375,0.0,805.273193359375,1.0,279.75732421875,283.4654235839844,300.2377624511719,303.8927917480469,293.1499938964844,293.1499938964844,280.04998779296875,39573.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666608691215515,1.0,0.0,0.0,3.557333469390869,3.5573570728302,8.443887509201886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.8369140625,0.0,1458.5538330078125,1895.4371337890625,0.0,2171.244873046875,0.8878767490386963,1.0,0.0,3.0,1.0,0.0
17667540,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926684558391571,0.3987304270267486,0.359900563955307,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818891644477844,0.3477680683135986,0.3301492035388946,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797685265541077,0.2377447187900543,0.1676091998815536,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197225332260132,0.2763523161411285,0.2633003890514374,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439571976661682,0.1328185945749282,0.6076841354370117,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080859124660492,1.0,1.0,0.7202652096748352,1.0,-2.0749399662017822,0.980192244052887,1.09474778175354,0.5043089389801025,0.9802342653274536,0.9802342653274536,0.0,89.33148193359375,100.0,55118.98046875,0.0,822.8145141601562,1.0,280.042724609375,283.587890625,300.23681640625,303.8081359863281,293.1499938964844,293.1499938964844,279.75,32185.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581900954246521,1.0,0.0,0.0,3.7197980880737305,3.71982216835022,9.232770139533386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.0498046875,0.0,1583.1314697265625,1895.4371337890625,0.0,2096.716552734375,0.9180793762207032,1.0,0.0,3.0,1.0,0.0
17667600,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.926684558391571,0.3987304270267486,0.359900563955307,297.35943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.8818891644477844,0.3477680683135986,0.3301492035388946,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.7797685265541077,0.2377447187900543,0.1676091998815536,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8197225332260132,0.2763523161411285,0.2633003890514374,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03875732421875,0.6439571976661682,0.1328185945749282,0.6076841354370117,285.0364990234375,284.95001220703125,302.64630126953125,297.2590026855469,299.8138732910156,297.2645568847656,285.0328369140625,1.0,0.4080859124660492,1.0,1.0,0.7202652096748352,1.0,-2.0749399662017822,0.980192244052887,1.09474778175354,0.5043089389801025,0.9802342653274536,0.9802342653274536,0.0,89.33148193359375,100.0,55118.98046875,0.0,822.8145141601562,1.0,280.042724609375,283.587890625,300.23681640625,303.8081359863281,293.1499938964844,293.1499938964844,279.75,32185.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581900954246521,1.0,0.0,0.0,3.7197980880737305,3.71982216835022,9.232770139533386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10208.0498046875,0.0,1583.1314697265625,1895.4371337890625,0.0,2096.716552734375,0.9180793762207032,1.0,0.0,3.0,1.0,0.0
17667660,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157833456993104,0.3967095613479614,0.3585825264453888,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761382699012756,0.3500656485557556,0.3326887488365173,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737980484962463,0.2384194582700729,0.1683271527290344,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138166666030884,0.2771459221839905,0.2643844187259674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221217155457,0.1327703446149826,0.6086061596870422,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116056561470032,1.0,1.0,0.721066951751709,1.0,-2.079683542251587,0.9822072982788086,1.0974761247634888,0.5053685307502747,0.8630796670913696,0.8630796670913696,0.0,92.84977722167967,103.0,55799.09765625,0.0,839.4860229492188,1.0,279.7569885253906,283.4442443847656,300.3167419433594,304.0107116699219,293.1499938964844,293.1499938964844,280.04998779296875,39159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767015814781189,1.0,0.0,0.0,3.6120119094848633,3.612035989761353,8.705457616997592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3994140625,0.0,1514.704833984375,1895.4371337890625,0.0,2174.384765625,0.8993922472000122,1.0,0.0,3.0,1.0,0.0
17667720,297.0289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8903503417969,0.9157833456993104,0.3967095613479614,0.3585825264453888,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8761382699012756,0.3500656485557556,0.3326887488365173,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.7737980484962463,0.2384194582700729,0.1683271527290344,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8893127441406,0.8138166666030884,0.2771459221839905,0.2643844187259674,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.6387221217155457,0.1327703446149826,0.6086061596870422,284.8896484375,284.95001220703125,302.7113952636719,297.2943725585937,299.8421936035156,297.2608337402344,284.89605712890625,1.0,0.4116056561470032,1.0,1.0,0.721066951751709,1.0,-2.079683542251587,0.9822072982788086,1.0974761247634888,0.5053685307502747,0.8630796670913696,0.8630796670913696,0.0,92.84977722167967,103.0,55799.09765625,0.0,839.4860229492188,1.0,279.7569885253906,283.4442443847656,300.3167419433594,304.0107116699219,293.1499938964844,293.1499938964844,280.04998779296875,39159.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767015814781189,1.0,0.0,0.0,3.6120119094848633,3.612035989761353,8.705457616997592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9076.3994140625,0.0,1514.704833984375,1895.4371337890625,0.0,2174.384765625,0.8993922472000122,1.0,0.0,3.0,1.0,0.0
17667780,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071192145347596,0.3959573805332184,0.3576519191265106,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717471957206726,0.3530465364456177,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690685391426086,0.2396478950977325,0.1691237390041351,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089264631271362,0.2784795761108398,0.2655619978904724,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273686408997,0.1329801082611084,0.6095871925354004,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149633944034576,1.0,1.0,0.721868634223938,1.0,-2.085336446762085,0.9847012162208556,1.100635290145874,0.5065860748291016,0.9946961998939514,0.9946961998939514,0.0,96.03319549560548,106.0,55602.6875,0.0,855.8687133789062,1.0,280.0430908203125,283.576904296875,300.3077087402344,303.9132080078125,293.1499938964844,293.1499938964844,279.75,32299.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589485049247742,1.0,0.0,0.0,3.7642624378204346,3.764286994934082,9.454815881326796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.98828125,0.0,1635.492431640625,1895.4371337890625,0.0,2103.3564453125,0.9282079339027404,1.0,0.0,3.0,1.0,0.0
17667840,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.9071192145347596,0.3959573805332184,0.3576519191265106,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.8717471957206726,0.3530465364456177,0.3353752195835113,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0372314453125,0.7690685391426086,0.2396478950977325,0.1691237390041351,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369567871094,0.8089264631271362,0.2784795761108398,0.2655619978904724,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.6344273686408997,0.1329801082611084,0.6095871925354004,285.0367736816406,284.95001220703125,302.77423095703125,297.3276062011719,299.8736877441406,297.2648010253906,285.0333557128906,1.0,0.4149633944034576,1.0,1.0,0.721868634223938,1.0,-2.085336446762085,0.9847012162208556,1.100635290145874,0.5065860748291016,0.9946961998939514,0.9946961998939514,0.0,96.03319549560548,106.0,55602.6875,0.0,855.8687133789062,1.0,280.0430908203125,283.576904296875,300.3077087402344,303.9132080078125,293.1499938964844,293.1499938964844,279.75,32299.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589485049247742,1.0,0.0,0.0,3.7642624378204346,3.764286994934082,9.454815881326796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10307.98828125,0.0,1635.492431640625,1895.4371337890625,0.0,2103.3564453125,0.9282079339027404,1.0,0.0,3.0,1.0,0.0
17667900,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.903429388999939,0.3951305449008941,0.3572736084461212,297.3587341308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804626464844,0.8699225783348083,0.3542903363704681,0.3367935419082641,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.7670677900314331,0.2400760650634765,0.1695765703916549,297.23736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8067764639854431,0.2789664268493652,0.2662278413772583,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.6326059699058533,0.133023127913475,0.6103824377059937,284.88140869140625,284.95001220703125,302.8046875,297.3433532714844,299.8875732421875,297.26416015625,284.868408203125,1.0,0.4166576862335205,1.0,1.0,0.7222694754600525,1.0,-2.088886976242065,0.9862956404685974,1.1025913953781128,0.5074482560157776,0.8975819945335388,0.8975819945335388,0.0,97.56021118164062,106.0,56550.19140625,0.0,864.518310546875,1.0,279.79473876953125,283.3952941894531,300.3816833496094,304.16656494140625,293.1499938964844,293.1499938964844,279.75,35829.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659884691238403,1.0,0.0,0.0,3.766360998153688,3.7663862705230713,9.465361472393852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.6806640625,0.0,1665.2020263671875,1895.4371337890625,0.0,2165.300048828125,0.929188907146454,1.0,0.0,3.0,1.0,0.0
17667960,297.03131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.898810088634491,0.3939849734306335,0.3563788533210754,297.35552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8672457933425903,0.3552985489368438,0.3378728330135345,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.7642810344696045,0.2403059601783752,0.1698275953531265,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.8037760853767395,0.2792512774467468,0.2666215598583221,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.6302035450935364,0.1329422295093536,0.6105366349220276,284.8822021484375,284.95001220703125,302.8344421386719,297.35845947265625,299.8993835449219,297.2605285644531,284.8885803222656,1.0,0.4182529151439667,1.0,1.0,0.7226889729499817,1.0,-2.0900704860687256,0.9867079257965088,1.1033624410629272,0.5076384544372559,0.8711386919021606,0.8711386919021606,0.0,99.3296356201172,109.0,56302.46875,0.0,871.8934936523438,1.0,279.7566833496094,283.4247436523437,300.3819274902344,304.11163330078125,293.1499938964844,293.1499938964844,280.04998779296875,39187.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7678924798965454,1.0,0.0,0.0,3.663105010986328,3.663129568099976,8.953483074947144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9148.1123046875,0.0,1571.733154296875,1895.4371337890625,0.0,2182.14599609375,0.910503387451172,1.0,0.0,3.0,1.0,0.0
17668020,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918682336807251,0.3932865262031555,0.3554756939411163,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637141585350037,0.3582492768764496,0.3405120968818664,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415306121110916,0.1706096827983856,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994599342346191,0.2805763781070709,0.2677749693393707,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265783309936523,0.1331585794687271,0.6115071177482605,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214447736740112,1.0,1.0,0.7235278487205505,1.0,-2.0956404209136963,0.989149808883667,1.1064906120300293,0.5088151097297668,1.0,1.0,0.0,102.37505340576172,112.0,56040.9140625,0.0,887.8679809570312,1.0,280.0433959960937,283.5682678222656,300.3670654296875,304.0035705566406,293.1499938964844,293.1499938964844,279.75,32575.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599005103111267,1.0,0.0,0.0,3.802886486053467,3.802911520004273,9.649837693359586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.7724609375,0.0,1683.3116455078125,1895.4371337890625,0.0,2111.7001953125,0.9370939135551452,1.0,0.0,3.0,1.0,0.0
