time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.8918682336807251,0.3932865262031555,0.3554756939411163,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8637141585350037,0.3582492768764496,0.3405120968818664,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387268066406,0.7603880167007446,0.2415306121110916,0.1706096827983856,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384826660156,0.7994599342346191,0.2805763781070709,0.2677749693393707,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401611328125,0.6265783309936523,0.1331585794687271,0.6115071177482605,285.038330078125,284.95001220703125,302.8916015625,297.38653564453125,299.9280090332031,297.2641906738281,285.0353698730469,1.0,0.4214447736740112,1.0,1.0,0.7235278487205505,1.0,-2.0956404209136963,0.989149808883667,1.1064906120300293,0.5088151097297668,1.0,1.0,0.0,102.37505340576172,112.0,56040.9140625,0.0,887.8679809570312,1.0,280.0433959960937,283.5682678222656,300.3670654296875,304.0035705566406,293.1499938964844,293.1499938964844,279.75,32575.529296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7599005103111267,1.0,0.0,0.0,3.802886486053467,3.802911520004273,9.649837693359586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10396.7724609375,0.0,1683.3116455078125,1895.4371337890625,0.0,2111.7001953125,0.9370939135551452,1.0,0.0,3.0,1.0,0.0
17668140,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846268653869629,0.3913782238960266,0.354259729385376,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599622845649719,0.3604611158370971,0.3429754674434662,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563468217849731,0.2421856671571731,0.1713116765022277,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949613928794861,0.2813421487808227,0.2688288986682892,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891366481781,0.1331293582916259,0.6124852299690247,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246191084384918,1.0,1.0,0.7243667840957642,1.0,-2.100427389144897,0.9911792874336244,1.1092480421066284,0.5098726749420166,0.8809418082237244,0.8809418082237244,0.0,105.5747299194336,115.0,56781.48046875,0.0,903.7401733398438,1.0,279.7572326660156,283.40997314453125,300.4346008300781,304.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,38933.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688411474227905,1.0,0.0,0.0,3.7111892700195312,3.711214303970337,9.190084142574052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.806640625,0.0,1624.63671875,1895.4371337890625,0.0,2190.554443359375,0.9208796620368958,1.0,0.0,3.0,1.0,0.0
17668200,297.03424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817749023437,0.8846268653869629,0.3913782238960266,0.354259729385376,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8599622845649719,0.3604611158370971,0.3429754674434662,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.7563468217849731,0.2421856671571731,0.1713116765022277,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8810729980469,0.7949613928794861,0.2813421487808227,0.2688288986682892,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.622891366481781,0.1331293582916259,0.6124852299690247,284.8813171386719,284.95001220703125,302.94537353515625,297.4114990234375,299.9504699707031,297.2596435546875,284.8861083984375,1.0,0.4246191084384918,1.0,1.0,0.7243667840957642,1.0,-2.100427389144897,0.9911792874336244,1.1092480421066284,0.5098726749420166,0.8809418082237244,0.8809418082237244,0.0,105.5747299194336,115.0,56781.48046875,0.0,903.7401733398438,1.0,279.7572326660156,283.40997314453125,300.4346008300781,304.1968688964844,293.1499938964844,293.1499938964844,280.04998779296875,38933.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688411474227905,1.0,0.0,0.0,3.7111892700195312,3.711214303970337,9.190084142574052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9220.806640625,0.0,1624.63671875,1895.4371337890625,0.0,2190.554443359375,0.9208796620368958,1.0,0.0,3.0,1.0,0.0
17668260,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.87845379114151,0.3907338380813598,0.3534018397331238,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.85698002576828,0.3633750677108764,0.345573216676712,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530167698860168,0.2434087246656417,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911828756332397,0.2826626896858215,0.2699724733829498,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196193695068359,0.1333507001399994,0.6134631037712097,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277210533618927,1.0,1.0,0.7252098321914673,1.0,-2.105992555618286,0.9936224222183228,1.1123701333999634,0.5110408067703247,1.0,1.0,0.0,108.55975341796876,118.0,56414.96875,0.0,919.6483154296876,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.0782775878906,293.1499938964844,293.1499938964844,279.75,33074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610392570495605,1.0,0.0,0.0,3.832092761993408,3.832118034362793,9.798628752832883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6796875,0.0,1722.369873046875,1895.4371337890625,0.0,2121.6943359375,0.9439746737480164,1.0,0.0,3.0,1.0,0.0
17668320,297.04248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414123535156,0.87845379114151,0.3907338380813598,0.3534018397331238,297.35791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.85698002576828,0.3633750677108764,0.345573216676712,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.7530167698860168,0.2434087246656417,0.1720885634422302,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7911828756332397,0.2826626896858215,0.2699724733829498,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.6196193695068359,0.1333507001399994,0.6134631037712097,285.0415954589844,284.95001220703125,302.995361328125,297.4330749511719,299.9755554199219,297.2630615234375,285.039794921875,1.0,0.4277210533618927,1.0,1.0,0.7252098321914673,1.0,-2.105992555618286,0.9936224222183228,1.1123701333999634,0.5110408067703247,1.0,1.0,0.0,108.55975341796876,118.0,56414.96875,0.0,919.6483154296876,1.0,280.0433959960937,283.56329345703125,300.4143371582031,304.0782775878906,293.1499938964844,293.1499938964844,279.75,33074.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7610392570495605,1.0,0.0,0.0,3.832092761993408,3.832118034362793,9.798628752832883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.6796875,0.0,1722.369873046875,1895.4371337890625,0.0,2121.6943359375,0.9439746737480164,1.0,0.0,3.0,1.0,0.0
17668380,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720046877861023,0.3889087736606598,0.3522637188434601,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537638783454895,0.3655526638031006,0.3480101227760315,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495290040969849,0.2440716177225113,0.1727978140115738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872225642204285,0.28343465924263,0.2710342109203338,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162214279174805,0.1333352625370025,0.6144970655441284,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308312535285949,1.0,1.0,0.7260528802871704,1.0,-2.110926628112793,0.9957288503646852,1.1151976585388184,0.5121315121650696,0.8894594311714172,0.8894594311714172,0.0,111.70844268798828,121.0,57182.05078125,0.0,935.61962890625,1.0,279.7569274902344,283.4000244140625,300.474609375,304.2652893066406,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700104117393494,1.0,0.0,0.0,3.7475740909576416,3.7475996017456055,9.37116851673636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.3896484375,0.0,1666.2548828125,1895.4371337890625,0.0,2200.930908203125,0.9289084672927856,1.0,0.0,3.0,1.0,0.0
17668440,297.0377502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8720046877861023,0.3889087736606598,0.3522637188434601,297.3533020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822326660156,0.8537638783454895,0.3655526638031006,0.3480101227760315,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7495290040969849,0.2440716177225113,0.1727978140115738,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816833496094,0.7872225642204285,0.28343465924263,0.2710342109203338,297.1571960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.6162214279174805,0.1333352625370025,0.6144970655441284,284.8819274902344,284.95001220703125,303.04119873046875,297.4508972167969,299.9942321777344,297.2584228515625,284.8865661621094,1.0,0.4308312535285949,1.0,1.0,0.7260528802871704,1.0,-2.110926628112793,0.9957288503646852,1.1151976585388184,0.5121315121650696,0.8894594311714172,0.8894594311714172,0.0,111.70844268798828,121.0,57182.05078125,0.0,935.61962890625,1.0,279.7569274902344,283.4000244140625,300.474609375,304.2652893066406,293.1499938964844,293.1499938964844,280.04998779296875,38837.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700104117393494,1.0,0.0,0.0,3.7475740909576416,3.7475996017456055,9.37116851673636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9278.3896484375,0.0,1666.2548828125,1895.4371337890625,0.0,2200.930908203125,0.9289084672927856,1.0,0.0,3.0,1.0,0.0
17668500,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8686913251876831,0.3884449303150177,0.3515917956829071,297.3536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0346069335937,0.8520328402519226,0.3668713867664337,0.3491138219833374,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.7476689219474792,0.2445812076330185,0.1730808764696121,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330810546875,0.785111129283905,0.2839907705783844,0.2714637815952301,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.614342212677002,0.1333861649036407,0.6146719455718994,285.03369140625,284.95001220703125,303.0624389648437,297.45831298828125,300.00408935546875,297.2585144042969,285.0439453125,1.0,0.4323179125785827,1.0,1.0,0.726474404335022,1.0,-2.1125078201293945,0.996356964111328,1.1161508560180664,0.512373685836792,0.9909164309501648,0.9909164309501648,0.0,113.32362365722656,121.0,56551.73046875,0.0,942.935791015625,1.0,280.00445556640625,283.56549072265625,300.4266357421875,304.0574951171875,293.1499938964844,293.1499938964844,280.04998779296875,34316.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637778520584106,1.0,0.0,0.0,3.785742282867432,3.785767555236816,9.563027560943738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.8271484375,0.0,1676.42919921875,1895.4371337890625,0.0,2145.78955078125,0.936606228351593,1.0,0.0,3.0,1.0,0.0
17668560,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.866434633731842,0.3883041739463806,0.3514384925365448,297.3562316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8511447906494141,0.3684159815311432,0.3505547940731048,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.7465909719467163,0.2452869862318039,0.1735668033361435,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.783832848072052,0.2847456932067871,0.2721655964851379,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0474548339844,0.6130850315093994,0.1335596144199371,0.6154855489730835,285.0469055175781,284.95001220703125,303.0824890136719,297.46466064453125,300.0150146484375,297.26153564453125,285.0461730957031,1.0,0.4338762462139129,1.0,1.0,0.72691410779953,1.0,-2.1164557933807373,0.998153567314148,1.118302345275879,0.5132740139961243,1.0,1.0,0.0,114.67668151855467,124.0,56736.55078125,0.0,951.5869140625,1.0,280.04327392578125,283.5610656738281,300.4467163085937,304.1344909667969,293.1499938964844,293.1499938964844,279.75,33486.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7624003887176514,1.0,0.0,0.0,3.855260133743286,3.85528564453125,9.91746446743491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10528.6826171875,0.0,1753.8812255859375,1895.4371337890625,0.0,2133.65966796875,0.9495737552642822,1.0,0.0,3.0,1.0,0.0
17668620,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606361746788025,0.38654825091362,0.3503651916980743,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483105897903442,0.3705461621284485,0.3529528677463531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435101866722107,0.2459498196840286,0.1742783486843109,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802868485450745,0.285517007112503,0.2732293903827667,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097835898399353,0.1335534900426864,0.6165608763694763,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369404315948486,1.0,1.0,0.7277934551239014,1.0,-2.1214759349823,1.0002951622009275,1.121180772781372,0.5143642425537109,0.897196352481842,0.897196352481842,0.0,117.80435943603516,112.0,57529.5234375,0.0,967.7107543945312,1.0,279.7567443847656,283.3907470703125,300.4985046386719,304.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,38683.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714415788650513,1.0,0.0,0.0,3.77993392944336,3.7799596786499023,9.5337043148902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8984375,0.0,1703.3848876953125,1895.4371337890625,0.0,2213.650390625,0.935968816280365,1.0,0.0,3.0,1.0,0.0
17668680,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88330078125,0.8606361746788025,0.38654825091362,0.3503651916980743,297.3513488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.8483105897903442,0.3705461621284485,0.3529528677463531,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.7435101866722107,0.2459498196840286,0.1742783486843109,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.7802868485450745,0.285517007112503,0.2732293903827667,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6097835898399353,0.1335534900426864,0.6165608763694763,284.8829345703125,284.95001220703125,303.118896484375,297.4740295410156,300.02911376953125,297.2567138671875,284.8870849609375,1.0,0.4369404315948486,1.0,1.0,0.7277934551239014,1.0,-2.1214759349823,1.0002951622009275,1.121180772781372,0.5143642425537109,0.897196352481842,0.897196352481842,0.0,117.80435943603516,112.0,57529.5234375,0.0,967.7107543945312,1.0,279.7567443847656,283.3907470703125,300.4985046386719,304.3144836425781,293.1499938964844,293.1499938964844,280.04998779296875,38683.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7714415788650513,1.0,0.0,0.0,3.77993392944336,3.7799596786499023,9.5337043148902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9325.8984375,0.0,1703.3848876953125,1895.4371337890625,0.0,2213.650390625,0.935968816280365,1.0,0.0,3.0,1.0,0.0
17668740,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639096617698669,0.3859927356243133,0.3493698835372925,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540113568305969,0.373358815908432,0.3552270233631134,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068901062012,0.2471686154603958,0.1748847663402557,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850010395050049,0.2868242859840393,0.2741369903087616,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128537058830261,0.1337903589010238,0.6165730953216553,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350297749042511,1.0,1.0,0.7286728024482727,1.0,-2.124841690063477,1.001639485359192,1.1232020854949951,0.5149046778678894,1.0,1.0,0.0,115.39556884765624,100.0,56960.6875,0.0,962.2575073242188,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.1681823730469,293.1499938964844,293.1499938964844,279.75,33816.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639527320861816,1.0,0.0,0.0,3.874940633773804,3.874966621398926,1.0018977718573296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.2939453125,0.0,1780.7781982421875,1895.4371337890625,0.0,2147.330810546875,0.954168975353241,1.0,0.0,3.0,1.0,0.0
17668800,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8639096617698669,0.3859927356243133,0.3493698835372925,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.8540113568305969,0.373358815908432,0.3552270233631134,297.2267761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7477068901062012,0.2471686154603958,0.1748847663402557,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7850010395050049,0.2868242859840393,0.2741369903087616,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6128537058830261,0.1337903589010238,0.6165730953216553,285.0506286621094,284.95001220703125,303.1499938964844,297.4786682128906,300.0448303222656,297.2596435546875,285.0499572753906,1.0,0.4350297749042511,1.0,1.0,0.7286728024482727,1.0,-2.124841690063477,1.001639485359192,1.1232020854949951,0.5149046778678894,1.0,1.0,0.0,115.39556884765624,100.0,56960.6875,0.0,962.2575073242188,1.0,280.0438537597656,283.557373046875,300.4610290527344,304.1681823730469,293.1499938964844,293.1499938964844,279.75,33816.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639527320861816,1.0,0.0,0.0,3.874940633773804,3.874966621398926,1.0018977718573296e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10571.2939453125,0.0,1780.7781982421875,1895.4371337890625,0.0,2147.330810546875,0.954168975353241,1.0,0.0,3.0,1.0,0.0
17668860,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684855699539185,0.3823094367980957,0.3466980159282684,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610129952430725,0.3732730746269226,0.3557251989841461,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.75245600938797,0.2456821352243423,0.1742294281721115,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905425429344177,0.2853924632072449,0.2733170688152313,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149002313613892,0.1314058303833007,0.6081833839416504,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296123683452606,1.0,1.0,0.7295872569084167,1.0,-2.110403299331665,0.9940727949142456,1.11633038520813,0.5107098817825317,0.883655846118927,0.883655846118927,0.0,111.0581283569336,88.0,57241.94140625,0.0,932.775634765625,1.0,279.7557373046875,283.3731994628906,300.5014038085937,304.3147888183594,293.1499938964844,293.1499938964844,280.04998779296875,39655.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724202275276184,1.0,0.0,0.0,3.7767019271850586,3.7767279148101807,9.517409012005372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.64453125,0.0,1707.0538330078125,1895.4371337890625,0.0,2222.3603515625,0.9356864094734192,1.0,0.0,3.0,1.0,0.0
17668920,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636474609375,0.8684855699539185,0.3823094367980957,0.3466980159282684,297.3277282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.8610129952430725,0.3732730746269226,0.3557251989841461,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628234863281,0.75245600938797,0.2456821352243423,0.1742294281721115,297.21051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631286621094,0.7905425429344177,0.2853924632072449,0.2733170688152313,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.6149002313613892,0.1314058303833007,0.6081833839416504,284.8633117675781,284.95001220703125,303.17742919921875,297.4800109863281,300.042724609375,297.23516845703125,284.8674621582031,1.0,0.4296123683452606,1.0,1.0,0.7295872569084167,1.0,-2.110403299331665,0.9940727949142456,1.11633038520813,0.5107098817825317,0.883655846118927,0.883655846118927,0.0,111.0581283569336,88.0,57241.94140625,0.0,932.775634765625,1.0,279.7557373046875,283.3731994628906,300.5014038085937,304.3147888183594,293.1499938964844,293.1499938964844,280.04998779296875,39655.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7724202275276184,1.0,0.0,0.0,3.7767019271850586,3.7767279148101807,9.517409012005372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9282.64453125,0.0,1707.0538330078125,1895.4371337890625,0.0,2222.3603515625,0.9356864094734192,1.0,0.0,3.0,1.0,0.0
17668980,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798144459724426,0.3807792067527771,0.3444943726062774,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745267391204834,0.3747359812259674,0.356377899646759,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628021836280823,0.2456713318824768,0.1737112551927566,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020623326301575,0.2853641211986542,0.2726109623908996,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620947003364563,0.1300211995840072,0.599275529384613,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218276441097259,1.0,1.0,0.7305017113685608,1.0,-2.0963613986968994,0.9867849946022034,1.1095763444900513,0.5063348412513733,1.0,1.0,0.0,103.64778900146484,76.0,56290.3125,0.0,893.0692749023438,1.0,280.0439453125,283.52685546875,300.4519958496094,304.12481689453125,293.1499938964844,293.1499938964844,279.75,33650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627000212669373,1.0,0.0,0.0,3.865729093551636,3.8657548427581774,9.971398640118425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.359375,0.0,1768.0673828125,1895.4371337890625,0.0,2136.296142578125,0.9520107507705688,1.0,0.0,3.0,1.0,0.0
17669040,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140991210937,0.8798144459724426,0.3807792067527771,0.3444943726062774,297.32012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8745267391204834,0.3747359812259674,0.356377899646759,297.196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01483154296875,0.7628021836280823,0.2456713318824768,0.1737112551927566,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8020623326301575,0.2853641211986542,0.2726109623908996,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.620947003364563,0.1300211995840072,0.599275529384613,285.014404296875,284.95001220703125,303.20318603515625,297.47979736328125,300.0500183105469,297.2294311523437,285.0108947753906,1.0,0.4218276441097259,1.0,1.0,0.7305017113685608,1.0,-2.0963613986968994,0.9867849946022034,1.1095763444900513,0.5063348412513733,1.0,1.0,0.0,103.64778900146484,76.0,56290.3125,0.0,893.0692749023438,1.0,280.0439453125,283.52685546875,300.4519958496094,304.12481689453125,293.1499938964844,293.1499938964844,279.75,33650.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627000212669373,1.0,0.0,0.0,3.865729093551636,3.8657548427581774,9.971398640118425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10472.359375,0.0,1768.0673828125,1895.4371337890625,0.0,2136.296142578125,0.9520107507705688,1.0,0.0,3.0,1.0,0.0
17669100,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543701171875,0.8884588479995728,0.3798034489154815,0.3437033593654632,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8544311523437,0.8842856884002686,0.37541463971138,0.3569901883602142,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7706671357154846,0.2457048594951629,0.1736756563186645,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.8104240298271179,0.2853873372077942,0.2725526988506317,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8672790527344,0.6259914040565491,0.1294998228549957,0.596109926700592,284.8556823730469,284.95001220703125,303.2154541015625,297.4791564941406,300.0534362792969,297.2264709472656,284.84307861328125,1.0,0.4174997508525848,1.0,1.0,0.730958878993988,1.0,-2.092233657836914,0.9845649003982544,1.1076688766479492,0.5050115585327148,0.8941898941993713,0.8941898941993713,0.0,99.03624725341795,76.0,56949.33203125,0.0,872.8194580078125,1.0,279.79296875,283.3475341796875,300.5070495605469,304.33966064453125,293.1499938964844,293.1499938964844,279.75,37387.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7685747146606445,1.0,0.0,0.0,3.840220212936402,3.840246438980103,9.840236998570615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.6689453125,0.0,1766.1986083984375,1895.4371337890625,0.0,2188.19189453125,0.9466056823730468,1.0,0.0,3.0,1.0,0.0
17669160,297.0204467773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.897648274898529,0.3786084651947021,0.3424841165542602,297.31072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8631896972656,0.8947936296463013,0.3759431838989258,0.3573244214057922,297.1899719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.7792028188705444,0.2456417977809906,0.1735016852617263,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8189358115196228,0.2853064239025116,0.2723046243190765,297.1158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8582763671875,0.6314997673034668,0.1289769411087036,0.5928242206573486,284.86260986328125,284.95001220703125,303.2273254394531,297.4781494140625,300.0557556152344,297.22137451171875,284.86968994140625,1.0,0.4128713309764862,1.0,1.0,0.7311407327651978,1.0,-2.0867185592651367,0.9817554354667664,1.1049631834030151,0.503396213054657,0.8642391562461853,0.8642391562461853,0.0,94.31340026855467,64.0,56417.5859375,0.0,850.99755859375,1.0,279.7561950683594,283.3891296386719,300.49005126953125,304.2452697753906,293.1499938964844,293.1499938964844,280.04998779296875,40799.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692434191703796,1.0,0.0,0.0,3.704724311828613,3.704749822616577,9.158093803307564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9177.865234375,0.0,1631.3609619140625,1895.4371337890625,0.0,2194.12255859375,0.920942723751068,1.0,0.0,3.0,1.0,0.0
17669220,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253135323524476,0.3779412806034088,0.3410733044147491,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248409867286682,0.378170758485794,0.3586958944797516,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028279542922974,0.246517151594162,0.1736010462045669,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414683938026428,0.2861290872097015,0.2723917067050934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475846171379089,0.1285663247108459,0.5881165266036987,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032065272331238,1.0,1.0,0.7315043807029724,1.0,-2.0812342166900635,0.9789249897003174,1.102309226989746,0.5016323328018188,0.989280104637146,0.989280104637146,0.0,83.67134094238281,52.0,55753.60546875,0.0,808.3357543945312,1.0,280.0435485839844,283.5387268066406,300.4471740722656,304.0802917480469,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759490430355072,1.0,0.0,0.0,3.815551519393921,3.8155767917633057,9.714219686429717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.9013671875,0.0,1704.6951904296875,1895.4371337890625,0.0,2108.10498046875,0.940476655960083,1.0,0.0,3.0,1.0,0.0
17669280,297.0301818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9253135323524476,0.3779412806034088,0.3410733044147491,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01904296875,0.9248409867286682,0.378170758485794,0.3586958944797516,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8028279542922974,0.246517151594162,0.1736010462045669,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.8414683938026428,0.2861290872097015,0.2723917067050934,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.6475846171379089,0.1285663247108459,0.5881165266036987,285.01934814453125,284.95001220703125,303.25006103515625,297.4751892089844,300.0677795410156,297.22509765625,285.0159606933594,1.0,0.4032065272331238,1.0,1.0,0.7315043807029724,1.0,-2.0812342166900635,0.9789249897003174,1.102309226989746,0.5016323328018188,0.989280104637146,0.989280104637146,0.0,83.67134094238281,52.0,55753.60546875,0.0,808.3357543945312,1.0,280.0435485839844,283.5387268066406,300.4471740722656,304.0802917480469,293.1499938964844,293.1499938964844,279.75,33369.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759490430355072,1.0,0.0,0.0,3.815551519393921,3.8155767917633057,9.714219686429717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10380.9013671875,0.0,1704.6951904296875,1895.4371337890625,0.0,2108.10498046875,0.940476655960083,1.0,0.0,3.0,1.0,0.0
17669340,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622790217399596,0.3762786090373993,0.3394947350025177,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645297527313232,0.3797085583209991,0.3599589765071869,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317176103591919,0.2470173090696334,0.1737515926361084,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722585439682007,0.2865811884403229,0.2725517451763153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707836389541626,0.128158301115036,0.5845000743865967,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.3931540548801422,1.0,1.0,0.7318680286407471,1.0,-2.0768887996673584,0.9766346216201782,1.1002542972564695,0.5002881288528442,0.8619732856750488,0.8619732856750488,0.0,72.65509796142578,55.0,56026.23828125,0.0,765.5460205078125,1.0,279.7565002441406,283.4048156738281,300.486572265625,304.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,40352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669194340705872,1.0,0.0,0.0,3.6644091606140137,3.6644341945648193,8.959859769674949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.87109375,0.0,1581.9521484375,1895.4371337890625,0.0,2173.53173828125,0.911931037902832,1.0,0.0,3.0,1.0,0.0
17669400,297.0286560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9622790217399596,0.3762786090373993,0.3394947350025177,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.9645297527313232,0.3797085583209991,0.3599589765071869,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8317176103591919,0.2470173090696334,0.1737515926361084,297.1965026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8722585439682007,0.2865811884403229,0.2725517451763153,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.6707836389541626,0.128158301115036,0.5845000743865967,284.8746337890625,284.95001220703125,303.2714538574219,297.4710388183594,300.07489013671875,297.2209167480469,284.8814392089844,1.0,0.3931540548801422,1.0,1.0,0.7318680286407471,1.0,-2.0768887996673584,0.9766346216201782,1.1002542972564695,0.5002881288528442,0.8619732856750488,0.8619732856750488,0.0,72.65509796142578,55.0,56026.23828125,0.0,765.5460205078125,1.0,279.7565002441406,283.4048156738281,300.486572265625,304.21356201171875,293.1499938964844,293.1499938964844,280.04998779296875,40352.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7669194340705872,1.0,0.0,0.0,3.6644091606140137,3.6644341945648193,8.959859769674949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.87109375,0.0,1581.9521484375,1895.4371337890625,0.0,2173.53173828125,0.911931037902832,1.0,0.0,3.0,1.0,0.0
17669460,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855254292488098,0.3759148120880127,0.3385559022426605,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893979430198668,0.3820533454418182,0.3616419434547424,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535648584365845,0.248221755027771,0.1742329597473144,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967518210411072,0.2877163589000702,0.2731392979621887,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890448927879333,0.1281441152095794,0.5825833082199097,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878779411315918,1.0,1.0,0.7323632836341858,1.0,-2.076756477355957,0.9764160513877868,1.100340485572815,0.4999542534351349,0.9890024065971376,0.9890024065971376,0.0,66.1319580078125,58.0,55522.3125,0.0,742.363037109375,1.0,280.0433654785156,283.5464782714844,300.4418334960937,304.0582580566406,293.1499938964844,293.1499938964844,279.75,32985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580268979072571,1.0,0.0,0.0,3.791361093521118,3.791386127471924,9.591435627953615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.7392578125,0.0,1672.77392578125,1895.4371337890625,0.0,2095.2890625,0.9347726702690125,1.0,0.0,3.0,1.0,0.0
17669520,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9855254292488098,0.3759148120880127,0.3385559022426605,297.3110046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259704589844,0.9893979430198668,0.3820533454418182,0.3616419434547424,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8535648584365845,0.248221755027771,0.1742329597473144,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8967518210411072,0.2877163589000702,0.2731392979621887,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.6890448927879333,0.1281441152095794,0.5825833082199097,285.0263061523437,284.95001220703125,303.2916564941406,297.4657897949219,300.0867614746094,297.22607421875,285.0228576660156,1.0,0.3878779411315918,1.0,1.0,0.7323632836341858,1.0,-2.076756477355957,0.9764160513877868,1.100340485572815,0.4999542534351349,0.9890024065971376,0.9890024065971376,0.0,66.1319580078125,58.0,55522.3125,0.0,742.363037109375,1.0,280.0433654785156,283.5464782714844,300.4418334960937,304.0582580566406,293.1499938964844,293.1499938964844,279.75,32985.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7580268979072571,1.0,0.0,0.0,3.791361093521118,3.791386127471924,9.591435627953615e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10340.7392578125,0.0,1672.77392578125,1895.4371337890625,0.0,2095.2890625,0.9347726702690125,1.0,0.0,3.0,1.0,0.0
17669580,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949007034301758,0.3743823170661926,0.3374324738979339,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836333453655243,0.3624127507209778,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654239773750305,0.24886554479599,0.1747492551803589,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098465442657472,0.2882919311523437,0.2737768292427063,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982494592666626,0.1279413551092147,0.581598699092865,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854682445526123,1.0,1.0,0.7328585982322693,1.0,-2.0765380859375,0.9761179089546204,1.1004202365875244,0.4997371733188629,0.8640404343605042,0.8640404343605042,0.0,63.27328109741211,61.0,55931.12890625,0.0,732.067138671875,1.0,279.756591796875,283.4064025878906,300.4794311523437,304.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,39924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663246989250183,1.0,0.0,0.0,3.657248497009277,3.657273292541504,8.924877192839631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.03515625,0.0,1570.67236328125,1895.4371337890625,0.0,2168.271728515625,0.9099755883216858,1.0,0.0,3.0,1.0,0.0
17669640,297.0387878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8791809082031,0.9949007034301758,0.3743823170661926,0.3374324738979339,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.9990000128746032,0.3836333453655243,0.3624127507209778,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778991699219,0.8654239773750305,0.24886554479599,0.1747492551803589,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.9098465442657472,0.2882919311523437,0.2737768292427063,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743896484375,0.6982494592666626,0.1279413551092147,0.581598699092865,284.878662109375,284.95001220703125,303.310791015625,297.45953369140625,300.0929870605469,297.221923828125,284.885009765625,1.0,0.3854682445526123,1.0,1.0,0.7328585982322693,1.0,-2.0765380859375,0.9761179089546204,1.1004202365875244,0.4997371733188629,0.8640404343605042,0.8640404343605042,0.0,63.27328109741211,61.0,55931.12890625,0.0,732.067138671875,1.0,279.756591796875,283.4064025878906,300.4794311523437,304.1996459960937,293.1499938964844,293.1499938964844,280.04998779296875,39924.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7663246989250183,1.0,0.0,0.0,3.657248497009277,3.657273292541504,8.924877192839631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9122.03515625,0.0,1570.67236328125,1895.4371337890625,0.0,2168.271728515625,0.9099755883216858,1.0,0.0,3.0,1.0,0.0
17669700,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262145996094,0.9956637024879456,0.3740722835063934,0.3368438482284546,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9990000128746032,0.3848610520362854,0.3611834943294525,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.867214024066925,0.2493953853845596,0.1749888658523559,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9118295311927797,0.288772851228714,0.2740595042705536,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.6992194056510925,0.1279129087924957,0.5810688138008118,285.0252380371094,284.95001220703125,303.3199768066406,297.4560852050781,300.0979919433594,297.2238464355469,285.03436279296875,1.0,0.3848811984062195,1.0,1.0,0.7331061959266663,1.0,-2.074349403381348,0.9749523997306824,1.0993969440460205,0.4989954531192779,0.9607436656951904,0.9607436656951904,0.0,62.87535858154297,61.0,55257.63671875,0.0,728.8165283203125,1.0,280.0023193359375,283.5633239746094,300.4203186035156,303.97772216796875,293.1499938964844,293.1499938964844,280.04998779296875,34502.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7596575021743774,1.0,0.0,0.0,3.700335502624512,3.70035982131958,9.136408607446356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9507.2001953125,0.0,1578.5325927734375,1895.4371337890625,0.0,2109.5693359375,0.9177286028862,1.0,0.0,3.0,1.0,0.0
17669760,297.04913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9963894486427308,0.3740119338035583,0.3367329239845276,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02398681640625,0.9990000128746032,0.3864575922489166,0.3600049912929535,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8689050674438477,0.2500887811183929,0.175433337688446,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.9136512875556946,0.289417415857315,0.2746142148971557,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02667236328125,0.7000885605812073,0.127986267209053,0.5811962485313416,285.0242919921875,284.95001220703125,303.3289794921875,297.45245361328125,300.10498046875,297.22967529296875,285.0207214355469,1.0,0.3846970200538635,1.0,1.0,0.7334141731262207,1.0,-2.07414984703064,0.974753439426422,1.0993963479995728,0.498782604932785,0.9875544309616088,0.9875544309616088,0.0,62.63977813720703,64.0,55385.875,0.0,727.8178100585938,1.0,280.04327392578125,283.5431823730469,300.4306335449219,304.0405578613281,293.1499938964844,293.1499938964844,279.75,32930.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75790935754776,1.0,0.0,0.0,3.78556489944458,3.785589694976807,9.562130571794114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10316.1005859375,0.0,1665.46630859375,1895.4371337890625,0.0,2094.2607421875,0.9335011839866638,1.0,0.0,3.0,1.0,0.0
17669820,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947171807289124,0.3724969327449798,0.3357259631156921,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388744980096817,0.361366719007492,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688145279884338,0.2507418096065521,0.1760421395301818,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913264811038971,0.2899652421474457,0.2753441929817199,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990307569503784,0.1278093606233596,0.5809115171432495,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852585554122925,1.0,1.0,0.7340300679206848,1.0,-2.075841426849365,0.9753789305686952,1.100462555885315,0.498978316783905,0.8631293177604675,0.8631293177604675,0.0,62.94502639770508,67.0,55808.62890625,0.0,730.3191528320312,1.0,279.75665283203125,283.4067687988281,300.46453857421875,304.1754150390625,293.1499938964844,293.1499938964844,280.04998779296875,39944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661702036857605,1.0,0.0,0.0,3.6484534740448,3.6484782695770255,8.882003044163866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.888671875,0.0,1560.9500732421875,1895.4371337890625,0.0,2166.906005859375,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
17669880,297.0466613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.9947171807289124,0.3724969327449798,0.3357259631156921,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.9990000128746032,0.388744980096817,0.361366719007492,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.8688145279884338,0.2507418096065521,0.1760421395301818,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793029785156,0.913264811038971,0.2899652421474457,0.2753441929817199,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8748474121094,0.6990307569503784,0.1278093606233596,0.5809115171432495,284.8795166015625,284.95001220703125,303.34637451171875,297.4446105957031,300.11279296875,297.2299499511719,284.8865966796875,1.0,0.3852585554122925,1.0,1.0,0.7340300679206848,1.0,-2.075841426849365,0.9753789305686952,1.100462555885315,0.498978316783905,0.8631293177604675,0.8631293177604675,0.0,62.94502639770508,67.0,55808.62890625,0.0,730.3191528320312,1.0,279.75665283203125,283.4067687988281,300.46453857421875,304.1754150390625,293.1499938964844,293.1499938964844,280.04998779296875,39944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661702036857605,1.0,0.0,0.0,3.6484534740448,3.6484782695770255,8.882003044163866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9102.888671875,0.0,1560.9500732421875,1895.4371337890625,0.0,2166.906005859375,0.9081206917762756,1.0,0.0,3.0,1.0,0.0
