time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917258024215698,0.3722228109836578,0.3351461589336395,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912153244018554,0.3650125861167907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867150068283081,0.2520338296890259,0.1768019646406173,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109482169151306,0.2911150455474853,0.2762434184551239,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965481042861938,0.127894714474678,0.5809219479560852,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868247866630554,1.0,1.0,0.7346459627151489,1.0,-2.08152437210083,0.9779930710792542,1.1035312414169312,0.5002450942993164,0.9945751428604126,0.9945751428604126,0.0,63.80003356933594,70.0,55455.96875,0.0,738.1473388671875,1.0,280.0433044433594,283.54620361328125,300.4163513183594,304.0270080566406,293.1499938964844,293.1499938964844,279.75,32685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581190466880798,1.0,0.0,0.0,3.7872331142425537,3.78725790977478,9.570560450811172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.810546875,0.0,1665.543212890625,1895.4371337890625,0.0,2096.094970703125,0.9336503148078918,1.0,0.0,3.0,1.0,0.0
17670000,297.0569763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320739746094,0.9917258024215698,0.3722228109836578,0.3351461589336395,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9990000128746032,0.3912153244018554,0.3650125861167907,297.21099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.867150068283081,0.2520338296890259,0.1768019646406173,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.032470703125,0.9109482169151306,0.2911150455474853,0.2762434184551239,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.6965481042861938,0.127894714474678,0.5809219479560852,285.0323486328125,284.95001220703125,303.3630676269531,297.43609619140625,300.12310791015625,297.23492431640625,285.0289611816406,1.0,0.3868247866630554,1.0,1.0,0.7346459627151489,1.0,-2.08152437210083,0.9779930710792542,1.1035312414169312,0.5002450942993164,0.9945751428604126,0.9945751428604126,0.0,63.80003356933594,70.0,55455.96875,0.0,738.1473388671875,1.0,280.0433044433594,283.54620361328125,300.4163513183594,304.0270080566406,293.1499938964844,293.1499938964844,279.75,32685.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581190466880798,1.0,0.0,0.0,3.7872331142425537,3.78725790977478,9.570560450811172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10322.810546875,0.0,1665.543212890625,1895.4371337890625,0.0,2096.094970703125,0.9336503148078918,1.0,0.0,3.0,1.0,0.0
17670060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863711595535278,0.3707919716835022,0.3342641294002533,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924011290073395,0.3708894252777099,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632410764694214,0.2527481615543365,0.1774885356426239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061098694801332,0.2916790843009949,0.2770362198352813,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922481656074524,0.127736821770668,0.5809488296508789,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891751766204834,1.0,1.0,0.7353656888008118,1.0,-2.089334487915039,0.9816094636917114,1.107724905014038,0.502130925655365,0.8720541000366211,0.8720541000366211,0.0,65.2718734741211,73.0,56083.83984375,0.0,750.0237426757812,1.0,279.7565612792969,283.40020751953125,300.4515075683594,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672897577285767,1.0,0.0,0.0,3.67345118522644,3.673475980758667,9.00413226645469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.34765625,0.0,1584.9931640625,1895.4371337890625,0.0,2176.809326171875,0.913163959980011,1.0,0.0,3.0,1.0,0.0
17670120,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.9863711595535278,0.3707919716835022,0.3342641294002533,297.3105163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.9990000128746032,0.3924011290073395,0.3708894252777099,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8632410764694214,0.2527481615543365,0.1774885356426239,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.9061098694801332,0.2916790843009949,0.2770362198352813,297.1317443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.6922481656074524,0.127736821770668,0.5809488296508789,284.88287353515625,284.95001220703125,303.37921142578125,297.4270935058594,300.12646484375,297.2272644042969,284.88934326171875,1.0,0.3891751766204834,1.0,1.0,0.7353656888008118,1.0,-2.089334487915039,0.9816094636917114,1.107724905014038,0.502130925655365,0.8720541000366211,0.8720541000366211,0.0,65.2718734741211,73.0,56083.83984375,0.0,750.0237426757812,1.0,279.7565612792969,283.40020751953125,300.4515075683594,304.1777038574219,293.1499938964844,293.1499938964844,280.04998779296875,39396.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7672897577285767,1.0,0.0,0.0,3.67345118522644,3.673475980758667,9.00413226645469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9133.34765625,0.0,1584.9931640625,1895.4371337890625,0.0,2176.809326171875,0.913163959980011,1.0,0.0,3.0,1.0,0.0
17670180,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776170253753662,0.3705343306064605,0.3337623476982116,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994031548500061,0.3940529525279999,0.3730948269367218,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563160300254822,0.2540659308433532,0.1783128827810287,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980748653411865,0.2928060591220855,0.2779778242111206,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851986646652222,0.1277967691421508,0.5811642408370972,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918020129203796,1.0,1.0,0.7360853552818298,1.0,-2.093780517578125,0.9835638999938964,1.1102166175842283,0.5030606985092163,1.0,1.0,0.0,67.59809112548828,76.0,55683.37890625,0.0,762.1218872070312,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.02740478515625,293.1499938964844,293.1499938964844,279.75,32705.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598562240600586,1.0,0.0,0.0,3.809455633163452,3.809480667114258,9.68320478023088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.9345703125,0.0,1692.1868896484375,1895.4371337890625,0.0,2111.31201171875,0.9386886358261108,1.0,0.0,3.0,1.0,0.0
17670240,297.0638732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.9776170253753662,0.3705343306064605,0.3337623476982116,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.994031548500061,0.3940529525279999,0.3730948269367218,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.8563160300254822,0.2540659308433532,0.1783128827810287,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.8980748653411865,0.2928060591220855,0.2779778242111206,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.6851986646652222,0.1277967691421508,0.5811642408370972,285.0341796875,284.95001220703125,303.3949279785156,297.41766357421875,300.1331481933594,297.2265930175781,285.0307922363281,1.0,0.3918020129203796,1.0,1.0,0.7360853552818298,1.0,-2.093780517578125,0.9835638999938964,1.1102166175842283,0.5030606985092163,1.0,1.0,0.0,67.59809112548828,76.0,55683.37890625,0.0,762.1218872070312,1.0,280.0434875488281,283.54010009765625,300.400634765625,304.02740478515625,293.1499938964844,293.1499938964844,279.75,32705.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598562240600586,1.0,0.0,0.0,3.809455633163452,3.809480667114258,9.68320478023088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10355.9345703125,0.0,1692.1868896484375,1895.4371337890625,0.0,2111.31201171875,0.9386886358261108,1.0,0.0,3.0,1.0,0.0
17670300,297.0637512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9729616045951844,0.3699811995029449,0.3336047828197479,297.30377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.990812599658966,0.3947449326515198,0.3739678561687469,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.8529178500175476,0.2545289993286133,0.1787889152765274,297.2108459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8769836425781,0.8941076993942261,0.2931752204895019,0.2785327732563019,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.6817392706871033,0.127759501338005,0.581548273563385,284.87652587890625,284.95001220703125,303.4026794433594,297.412841796875,300.13543701171875,297.2245178222656,284.8634033203125,1.0,0.3932173252105713,1.0,1.0,0.7364451885223389,1.0,-2.096320629119873,0.9846903681755066,1.1116302013397217,0.5036463737487793,0.9032716751098632,0.9032716751098632,0.0,68.8470687866211,76.0,56547.39453125,0.0,768.7813110351562,1.0,279.79400634765625,283.357177734375,300.452880859375,304.25323486328125,293.1499938964844,293.1499938964844,279.75,36169.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7670217156410217,1.0,0.0,0.0,3.805717468261719,3.8057429790496826,9.66420998338435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9960.466796875,0.0,1714.7369384765625,1895.4371337890625,0.0,2174.43701171875,0.938252866268158,1.0,0.0,3.0,1.0,0.0
17670360,297.0604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87506103515625,0.9664082527160645,0.3691073656082153,0.3329508304595947,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.9861761331558228,0.3952249884605407,0.3745261430740356,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.848175048828125,0.2547882199287414,0.1790547966957092,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744201660156,0.8886580467224121,0.2933289408683777,0.2787995934486389,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.6771144866943359,0.1276015490293502,0.5813168287277222,284.8746032714844,284.95001220703125,303.4103698730469,297.4079284667969,300.135986328125,297.2194519042969,284.8807983398437,1.0,0.394581139087677,1.0,1.0,0.7368686199188232,1.0,-2.096569538116455,0.984660804271698,1.1119086742401123,0.5035731792449951,0.8729955554008484,0.8729955554008484,0.0,70.39457702636719,79.0,56212.40625,0.0,774.5219116210938,1.0,279.75640869140625,283.3853759765625,300.4325561523437,304.1712341308594,293.1499938964844,293.1499938964844,280.04998779296875,39578.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689999938011169,1.0,0.0,0.0,3.696338653564453,3.696363687515259,9.1166816673649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9141.181640625,0.0,1612.452392578125,1895.4371337890625,0.0,2191.96337890625,0.918092966079712,1.0,0.0,3.0,1.0,0.0
17670420,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558794498443604,0.3688711822032928,0.3324636816978454,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919804096222,0.3973082900047302,0.3762844800949096,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313627243042,0.2561373114585876,0.1799009442329406,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805363774299622,0.2944330871105194,0.2797208726406097,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700175404548645,0.1276452839374542,0.5814837217330933,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974256813526153,1.0,1.0,0.7377154231071472,1.0,-2.100414037704468,0.986282765865326,1.1141313314437866,0.5042583346366882,1.0,1.0,0.0,73.09432220458984,82.0,55756.94140625,0.0,787.5291137695312,1.0,280.0435791015625,283.5330810546875,300.3791198730469,304.0107727050781,293.1499938964844,293.1499938964844,279.75,32901.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611139416694641,1.0,0.0,0.0,3.821897268295288,3.821922540664673,9.746559044288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.015625,0.0,1708.6810302734375,1895.4371337890625,0.0,2122.35009765625,0.941620409488678,1.0,0.0,3.0,1.0,0.0
17670480,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.9558794498443604,0.3688711822032928,0.3324636816978454,297.30084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.978919804096222,0.3973082900047302,0.3762844800949096,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.8413313627243042,0.2561373114585876,0.1799009442329406,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8805363774299622,0.2944330871105194,0.2797208726406097,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339050292969,0.6700175404548645,0.1276452839374542,0.5814837217330933,285.0318603515625,284.95001220703125,303.42559814453125,297.39801025390625,300.14434814453125,297.2226867675781,285.02880859375,1.0,0.3974256813526153,1.0,1.0,0.7377154231071472,1.0,-2.100414037704468,0.986282765865326,1.1141313314437866,0.5042583346366882,1.0,1.0,0.0,73.09432220458984,82.0,55756.94140625,0.0,787.5291137695312,1.0,280.0435791015625,283.5330810546875,300.3791198730469,304.0107727050781,293.1499938964844,293.1499938964844,279.75,32901.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7611139416694641,1.0,0.0,0.0,3.821897268295288,3.821922540664673,9.746559044288006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10362.015625,0.0,1708.6810302734375,1895.4371337890625,0.0,2122.35009765625,0.941620409488678,1.0,0.0,3.0,1.0,0.0
17670540,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944145441055298,0.3675191104412079,0.3317191898822784,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707178473472596,0.398636907339096,0.3779233396053314,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721252679824829,0.2949642539024353,0.2805531620979309,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662838876247406,0.127460092306137,0.5816910862922668,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003702402114868,1.0,1.0,0.7385622262954712,1.0,-2.103687286376953,0.9875961542129515,1.1160911321640017,0.5048933029174805,0.8754495978355408,0.8754495978355408,0.0,76.0523910522461,85.0,56303.43359375,0.0,800.9992065429688,1.0,279.75616455078125,283.37994384765625,300.41162109375,304.15478515625,293.1499938964844,293.1499938964844,280.04998779296875,39539.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700592875480652,1.0,0.0,0.0,3.7079944610595694,3.708019733428955,9.174268598144408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8203125,0.0,1625.5589599609375,1895.4371337890625,0.0,2201.364990234375,0.9207748770713806,1.0,0.0,3.0,1.0,0.0
17670600,297.0660095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.944145441055298,0.3675191104412079,0.3317191898822784,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9707178473472596,0.398636907339096,0.3779233396053314,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8342496156692505,0.2569217979907989,0.1806881725788116,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87481689453125,0.8721252679824829,0.2949642539024353,0.2805531620979309,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8711242675781,0.662838876247406,0.127460092306137,0.5816910862922668,284.8749694824219,284.95001220703125,303.4407958984375,297.3880310058594,300.14794921875,297.2173156738281,284.88104248046875,1.0,0.4003702402114868,1.0,1.0,0.7385622262954712,1.0,-2.103687286376953,0.9875961542129515,1.1160911321640017,0.5048933029174805,0.8754495978355408,0.8754495978355408,0.0,76.0523910522461,85.0,56303.43359375,0.0,800.9992065429688,1.0,279.75616455078125,283.37994384765625,300.41162109375,304.15478515625,293.1499938964844,293.1499938964844,280.04998779296875,39539.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700592875480652,1.0,0.0,0.0,3.7079944610595694,3.708019733428955,9.174268598144408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9146.8203125,0.0,1625.5589599609375,1895.4371337890625,0.0,2201.364990234375,0.9207748770713806,1.0,0.0,3.0,1.0,0.0
17670660,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336775541305542,0.3673550188541412,0.3313003778457641,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257985115052,0.400780439376831,0.379755824804306,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383846282959,0.2583464980125427,0.1815872192382812,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865006148815155,0.2960870563983917,0.2814928889274597,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566551923751831,0.1275204867124557,0.5819454789161682,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033237397670746,1.0,1.0,0.7393443584442139,1.0,-2.107893705368042,0.9894202351570128,1.1184734106063845,0.5057132840156555,1.0,1.0,0.0,78.8675308227539,88.0,55832.72265625,0.0,814.8331298828125,1.0,280.0435791015625,283.5304260253906,300.3588256835937,303.9947814941406,293.1499938964844,293.1499938964844,279.75,33020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621222734451294,1.0,0.0,0.0,3.829355239868164,3.829380512237549,9.78463503997773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0478515625,0.0,1718.624755859375,1895.4371337890625,0.0,2131.213134765625,0.9434671998023988,1.0,0.0,3.0,1.0,0.0
17670720,297.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337219238281,0.9336775541305542,0.3673550188541412,0.3313003778457641,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.9633257985115052,0.400780439376831,0.379755824804306,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342102050781,0.8283383846282959,0.2583464980125427,0.1815872192382812,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.865006148815155,0.2960870563983917,0.2814928889274597,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.6566551923751831,0.1275204867124557,0.5819454789161682,285.0339050292969,284.95001220703125,303.4560852050781,297.3780822753906,300.1568603515625,297.2214050292969,285.0312805175781,1.0,0.4033237397670746,1.0,1.0,0.7393443584442139,1.0,-2.107893705368042,0.9894202351570128,1.1184734106063845,0.5057132840156555,1.0,1.0,0.0,78.8675308227539,88.0,55832.72265625,0.0,814.8331298828125,1.0,280.0435791015625,283.5304260253906,300.3588256835937,303.9947814941406,293.1499938964844,293.1499938964844,279.75,33020.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621222734451294,1.0,0.0,0.0,3.829355239868164,3.829380512237549,9.78463503997773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10367.0478515625,0.0,1718.624755859375,1895.4371337890625,0.0,2131.213134765625,0.9434671998023988,1.0,0.0,3.0,1.0,0.0
17670780,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226030707359314,0.3660725951194763,0.3306195139884949,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801681518556,0.4021263420581817,0.381421148777008,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814036369324,0.2592014074325561,0.1824262291193008,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857726514339447,0.2966335117816925,0.2823432087898254,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924297332764,0.1273530572652816,0.5822451710700989,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063392281532287,1.0,1.0,0.7401264309883118,1.0,-2.111469984054565,0.9909070134162904,1.12056303024292,0.5064681768417358,0.8793177604675293,0.8793177604675293,0.0,81.90760040283203,91.0,56420.80859375,0.0,828.9583740234375,1.0,279.7570495605469,283.3739013671875,300.39129638671875,304.14111328125,293.1499938964844,293.1499938964844,280.04998779296875,39346.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710379362106323,1.0,0.0,0.0,3.723764181137085,3.7237894535064697,9.2524692263396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.974609375,0.0,1642.3427734375,1895.4371337890625,0.0,2210.060546875,0.9239896535873412,1.0,0.0,3.0,1.0,0.0
17670840,297.07159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9226030707359314,0.3660725951194763,0.3306195139884949,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.9551801681518556,0.4021263420581817,0.381421148777008,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.8221814036369324,0.2592014074325561,0.1824262291193008,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.857726514339447,0.2966335117816925,0.2823432087898254,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8735656738281,0.6504924297332764,0.1273530572652816,0.5822451710700989,284.8768310546875,284.95001220703125,303.4715881347656,297.3682556152344,300.1609191894531,297.2164611816406,284.8817138671875,1.0,0.4063392281532287,1.0,1.0,0.7401264309883118,1.0,-2.111469984054565,0.9909070134162904,1.12056303024292,0.5064681768417358,0.8793177604675293,0.8793177604675293,0.0,81.90760040283203,91.0,56420.80859375,0.0,828.9583740234375,1.0,279.7570495605469,283.3739013671875,300.39129638671875,304.14111328125,293.1499938964844,293.1499938964844,280.04998779296875,39346.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7710379362106323,1.0,0.0,0.0,3.723764181137085,3.7237894535064697,9.2524692263396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9158.974609375,0.0,1642.3427734375,1895.4371337890625,0.0,2210.060546875,0.9239896535873412,1.0,0.0,3.0,1.0,0.0
17670900,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9170657396316528,0.3658717274665832,0.3301969468593597,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.950897216796875,0.4030838012695312,0.3821578919887543,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.8190230131149292,0.2598506212234497,0.1827937662601471,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8540621995925903,0.2971035540103912,0.2826800942420959,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.6473768949508667,0.127335175871849,0.582112729549408,285.0284729003906,284.95001220703125,303.4794616699219,297.3634338378906,300.1647033691406,297.2170715332031,285.038330078125,1.0,0.4077964127063751,1.0,1.0,0.7405174970626831,1.0,-2.1125311851501465,0.99130380153656,1.1212272644042969,0.5065926909446716,0.9791123270988464,0.9791123270988464,0.0,83.47061920166016,91.0,55749.5078125,0.0,835.538330078125,1.0,280.0038452148437,283.5389709472656,300.3306884765625,303.9173583984375,293.1499938964844,293.1499938964844,280.04998779296875,34505.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764680027961731,1.0,0.0,0.0,3.7596919536590576,3.759716749191284,9.43187046686944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9551.3642578125,0.0,1647.146484375,1895.4371337890625,0.0,2153.745361328125,0.9309863448143004,1.0,0.0,3.0,1.0,0.0
17670960,297.0804443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.9132875800132751,0.3659660816192627,0.3302596807479858,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9480403661727904,0.4042783677577972,0.3832660019397735,297.2291564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.8169980049133301,0.2606992721557617,0.1833781152963638,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.8516152501106262,0.2977714240550995,0.2833000123500824,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370178222656,0.6452131271362305,0.1274288296699524,0.582582950592041,285.03546142578125,284.95001220703125,303.4874267578125,297.35870361328125,300.1703186035156,297.22088623046875,285.03326416015625,1.0,0.4093361496925354,1.0,1.0,0.740927517414093,1.0,-2.1159462928771973,0.9928594827651978,1.1230868101119995,0.5073693990707397,1.0,1.0,0.0,84.77762603759766,94.0,55923.85546875,0.0,843.3382568359375,1.0,280.0434265136719,283.5267639160156,300.3396911621094,303.9813232421875,293.1499938964844,293.1499938964844,279.75,33174.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7632037997245789,1.0,0.0,0.0,3.8390958309173584,3.839121103286743,9.834474212766509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10375.380859375,0.0,1731.6658935546875,1895.4371337890625,0.0,2140.73193359375,0.9456993341445924,1.0,0.0,3.0,1.0,0.0
17671020,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040616154670716,0.3647580742835998,0.3296444714069366,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403452277183532,0.4056320488452911,0.3849416971206665,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616293430328369,0.1842707693576812,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453792929649353,0.2983379662036896,0.2841704785823822,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399640440940857,0.127280056476593,0.5829682946205139,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123779535293579,1.0,1.0,0.7417475581169128,1.0,-2.1198055744171143,0.99447363615036,1.1253318786621094,0.5082005262374878,0.8833330273628235,0.8833330273628235,0.0,87.85160064697266,97.0,56538.7890625,0.0,857.943603515625,1.0,279.7567749023437,283.36944580078125,300.3727111816406,304.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720991373062134,1.0,0.0,0.0,3.7359139919281006,3.735939502716065,9.312944371231424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.904296875,0.0,1655.906005859375,1895.4371337890625,0.0,2219.501708984375,0.9267809987068176,1.0,0.0,3.0,1.0,0.0
17671080,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.9040616154670716,0.3647580742835998,0.3296444714069366,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788757324219,0.9403452277183532,0.4056320488452911,0.3849416971206665,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.8114847540855408,0.2616293430328369,0.1842707693576812,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.8453792929649353,0.2983379662036896,0.2841704785823822,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.6399640440940857,0.127280056476593,0.5829682946205139,284.8783569335937,284.95001220703125,303.5036926269531,297.3495178222656,300.1748962402344,297.2162780761719,284.88336181640625,1.0,0.4123779535293579,1.0,1.0,0.7417475581169128,1.0,-2.1198055744171143,0.99447363615036,1.1253318786621094,0.5082005262374878,0.8833330273628235,0.8833330273628235,0.0,87.85160064697266,97.0,56538.7890625,0.0,857.943603515625,1.0,279.7567749023437,283.36944580078125,300.3727111816406,304.1293029785156,293.1499938964844,293.1499938964844,280.04998779296875,39269.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720991373062134,1.0,0.0,0.0,3.7359139919281006,3.735939502716065,9.312944371231424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9167.904296875,0.0,1655.906005859375,1895.4371337890625,0.0,2219.501708984375,0.9267809987068176,1.0,0.0,3.0,1.0,0.0
17671140,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966288566589355,0.3647120594978332,0.329340249300003,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337483048439026,0.4077909886837005,0.3867911994457245,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632029950618744,0.1852746456861496,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840133547782898,0.2994950115680694,0.2851444184780121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354357004165649,0.1273720264434814,0.583382248878479,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153889417648315,1.0,1.0,0.7425675988197327,1.0,-2.124528646469116,0.9965423345565796,1.1279863119125366,0.5091726183891296,1.0,1.0,0.0,90.7462158203125,100.0,56023.73828125,0.0,872.75390625,1.0,280.0433044433594,283.5242614746094,300.3220520019531,303.97021484375,293.1499938964844,293.1499938964844,279.75,33390.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642736434936523,1.0,0.0,0.0,3.847933769226074,3.847959280014038,9.879806839308003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.7705078125,0.0,1744.1495361328125,1895.4371337890625,0.0,2150.160400390625,0.9476963877677916,1.0,0.0,3.0,1.0,0.0
17671200,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8966288566589355,0.3647120594978332,0.329340249300003,297.29498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03790283203125,0.9337483048439026,0.4077909886837005,0.3867911994457245,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.806755006313324,0.2632029950618744,0.1852746456861496,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.840133547782898,0.2994950115680694,0.2851444184780121,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.039306640625,0.6354357004165649,0.1273720264434814,0.583382248878479,285.0380859375,284.95001220703125,303.5205993652344,297.3407897949219,300.1849060058594,297.22100830078125,285.0365295410156,1.0,0.4153889417648315,1.0,1.0,0.7425675988197327,1.0,-2.124528646469116,0.9965423345565796,1.1279863119125366,0.5091726183891296,1.0,1.0,0.0,90.7462158203125,100.0,56023.73828125,0.0,872.75390625,1.0,280.0433044433594,283.5242614746094,300.3220520019531,303.97021484375,293.1499938964844,293.1499938964844,279.75,33390.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7642736434936523,1.0,0.0,0.0,3.847933769226074,3.847959280014038,9.879806839308003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10384.7705078125,0.0,1744.1495361328125,1895.4371337890625,0.0,2150.160400390625,0.9476963877677916,1.0,0.0,3.0,1.0,0.0
17671260,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888661861419678,0.3635704517364502,0.3287868797779083,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584681510924,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016546964645386,0.2642035782337188,0.1862193644046783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.834743082523346,0.3000804185867309,0.2860357165336609,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308920979499817,0.1272406429052353,0.5838505625724792,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184386134147644,1.0,1.0,0.7434484362602234,1.0,-2.128658056259156,0.9982712864875792,1.1303867101669312,0.5100675821304321,0.8876948952674866,0.8876948952674866,0.0,93.83529663085938,103.0,56684.296875,0.0,887.7742919921875,1.0,279.7567138671875,283.3634033203125,300.3560791015625,304.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731656432151794,1.0,0.0,0.0,3.751876354217529,3.751901865005493,9.392696824761516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.0634765625,0.0,1673.59423828125,1895.4371337890625,0.0,2229.001220703125,0.9302127361297609,1.0,0.0,3.0,1.0,0.0
17671320,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8888661861419678,0.3635704517364502,0.3287868797779083,297.2901306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9267584681510924,0.4091469645500183,0.3884740173816681,297.2334289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87890625,0.8016546964645386,0.2642035782337188,0.1862193644046783,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792419433594,0.834743082523346,0.3000804185867309,0.2860357165336609,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8762512207031,0.6308920979499817,0.1272406429052353,0.5838505625724792,284.8793334960937,284.95001220703125,303.5381774902344,297.3326721191406,300.1901550292969,297.2165832519531,284.8841552734375,1.0,0.4184386134147644,1.0,1.0,0.7434484362602234,1.0,-2.128658056259156,0.9982712864875792,1.1303867101669312,0.5100675821304321,0.8876948952674866,0.8876948952674866,0.0,93.83529663085938,103.0,56684.296875,0.0,887.7742919921875,1.0,279.7567138671875,283.3634033203125,300.3560791015625,304.1212463378906,293.1499938964844,293.1499938964844,280.04998779296875,39133.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731656432151794,1.0,0.0,0.0,3.751876354217529,3.751901865005493,9.392696824761516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9181.0634765625,0.0,1673.59423828125,1895.4371337890625,0.0,2229.001220703125,0.9302127361297609,1.0,0.0,3.0,1.0,0.0
17671380,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822190165519714,0.3635743856430053,0.32852303981781,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208601713180542,0.4113048017024994,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445239067077,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301509022712708,0.3012515604496002,0.2870193421840668,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268894076347351,0.1273446828126907,0.5843179225921631,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214482605457306,1.0,1.0,0.7443292737007141,1.0,-2.133549451828003,1.0004045963287354,1.1331449747085571,0.5110718607902527,1.0,1.0,0.0,96.74847412109376,106.0,56151.4453125,0.0,902.9332275390624,1.0,280.0436096191406,283.5228881835937,300.3061828613281,303.9617614746094,293.1499938964844,293.1499938964844,279.75,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765324592590332,1.0,0.0,0.0,3.858098030090332,3.858123779296875,9.932070952345384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4072265625,0.0,1757.6695556640625,1895.4371337890625,0.0,2159.435302734375,0.9501612782478333,1.0,0.0,3.0,1.0,0.0
17671440,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04254150390625,0.8822190165519714,0.3635743856430053,0.32852303981781,297.29400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04248046875,0.9208601713180542,0.4113048017024994,0.390316367149353,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0427551269531,0.7973946332931519,0.2658445239067077,0.1872671991586685,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8301509022712708,0.3012515604496002,0.2870193421840668,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04364013671875,0.6268894076347351,0.1273446828126907,0.5843179225921631,285.0426330566406,284.95001220703125,303.556640625,297.3252258300781,300.2009582519531,297.2214660644531,285.04132080078125,1.0,0.4214482605457306,1.0,1.0,0.7443292737007141,1.0,-2.133549451828003,1.0004045963287354,1.1331449747085571,0.5110718607902527,1.0,1.0,0.0,96.74847412109376,106.0,56151.4453125,0.0,902.9332275390624,1.0,280.0436096191406,283.5228881835937,300.3061828613281,303.9617614746094,293.1499938964844,293.1499938964844,279.75,33524.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.765324592590332,1.0,0.0,0.0,3.858098030090332,3.858123779296875,9.932070952345384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10400.4072265625,0.0,1757.6695556640625,1895.4371337890625,0.0,2159.435302734375,0.9501612782478333,1.0,0.0,3.0,1.0,0.0
17671500,297.0912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901672363281,0.8793290257453918,0.3632214665412903,0.328529953956604,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894348144531,0.9183825254440308,0.4121386110782623,0.3913642764091491,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.7956427931785583,0.2664968371391296,0.1878764778375625,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8282078504562378,0.3016773462295532,0.2876264154911041,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6251887083053589,0.1273517310619354,0.5848954319953918,284.89111328125,284.95001220703125,303.56622314453125,297.3218078613281,300.2051696777344,297.22137451171875,284.87762451171875,1.0,0.423013299703598,1.0,1.0,0.7447696924209595,1.0,-2.1369738578796387,1.001943826675415,1.1350300312042236,0.5118950009346008,0.9258175492286682,0.9258175492286682,0.0,98.15316772460938,106.0,57111.06640625,0.0,911.2717895507812,1.0,279.7933959960937,283.341064453125,300.35943603515625,304.1904296875,293.1499938964844,293.1499938964844,279.75,35877.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7722213268280029,1.0,0.0,0.0,3.862339973449707,3.862365961074829,9.953922699423856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10020.9208984375,0.0,1781.5216064453125,1895.4371337890625,0.0,2220.589599609375,0.9511974453926086,1.0,0.0,3.0,1.0,0.0
17671560,297.0877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8753383159637451,0.3625056445598602,0.328043669462204,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.9147823452949524,0.4126690030097961,0.3920158147811889,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.7929572463035583,0.2669179439544678,0.1882674247026443,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.825423002243042,0.3018609881401062,0.2879386842250824,297.1438293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6228369474411011,0.1272312998771667,0.5848722457885742,284.8782653808594,284.95001220703125,303.5760498046875,297.318603515625,300.20721435546875,297.21728515625,284.8833923339844,1.0,0.4244966506958008,1.0,1.0,0.7452272176742554,1.0,-2.137991428375244,1.0022847652435305,1.135706663131714,0.5120529532432556,0.8913580179214478,0.8913580179214478,0.0,99.83547973632812,109.0,56847.61328125,0.0,918.35986328125,1.0,279.756103515625,283.355712890625,300.34283447265625,304.11834716796875,293.1499938964844,293.1499938964844,280.04998779296875,39075.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7742584347724915,1.0,0.0,0.0,3.769371747970581,3.769397497177124,9.480499443270674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9194.17578125,0.0,1693.841796875,1895.4371337890625,0.0,2238.746337890625,0.9338988065719604,1.0,0.0,3.0,1.0,0.0
17671620,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693981766700745,0.3625521957874298,0.3278151154518127,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097051024436952,0.4148217439651489,0.3938485085964203,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892265915870667,0.2686225473880768,0.1893570572137832,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030441105365753,0.2889310121536255,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191438436508179,0.1273452341556549,0.5853855609893799,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274981319904327,1.0,1.0,0.7461422085762024,1.0,-2.1430296897888184,1.0044822692871094,1.138547420501709,0.5130893588066101,1.0,1.0,0.0,102.7626495361328,112.0,56294.18359375,0.0,933.8403930664062,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9582214355469,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664097547531128,1.0,0.0,0.0,3.868502378463745,3.868528127670288,9.985710676119195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7099609375,0.0,1772.2967529296875,1895.4371337890625,0.0,2169.02392578125,0.9528297185897828,1.0,0.0,3.0,1.0,0.0
17671680,297.0961303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460205078125,0.8693981766700745,0.3625521957874298,0.3278151154518127,297.29327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9097051024436952,0.4148217439651489,0.3938485085964203,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.7892265915870667,0.2686225473880768,0.1893570572137832,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8213000893592834,0.3030441105365753,0.2889310121536255,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.6191438436508179,0.1273452341556549,0.5853855609893799,285.0460510253906,284.95001220703125,303.5965881347656,297.3128967285156,300.2190246582031,297.2222595214844,285.04571533203125,1.0,0.4274981319904327,1.0,1.0,0.7461422085762024,1.0,-2.1430296897888184,1.0044822692871094,1.138547420501709,0.5130893588066101,1.0,1.0,0.0,102.7626495361328,112.0,56294.18359375,0.0,933.8403930664062,1.0,280.0433959960937,283.5210876464844,300.2940673828125,303.9582214355469,293.1499938964844,293.1499938964844,279.75,33752.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664097547531128,1.0,0.0,0.0,3.868502378463745,3.868528127670288,9.985710676119195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10416.7099609375,0.0,1772.2967529296875,1895.4371337890625,0.0,2169.02392578125,0.9528297185897828,1.0,0.0,3.0,1.0,0.0
17671740,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632658123970032,0.3615449965000152,0.3273857235908508,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598593711853,0.4161873459815979,0.3955482244491577,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.2697632908821106,0.1904035210609436,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170053958892822,0.3036722838878631,0.2898668944835663,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153261065483093,0.1272459328174591,0.5859989523887634,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305383265018463,1.0,1.0,0.7470572590827942,1.0,-2.1476783752441406,1.0064626932144165,1.141215682029724,0.5141225457191467,0.8982827663421631,0.8982827663421631,0.0,105.85540008544922,115.0,57051.3359375,0.0,949.6143188476562,1.0,279.75665283203125,283.35040283203125,300.3317565917969,304.1184997558594,293.1499938964844,293.1499938964844,279.45001220703125,38783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752518057823181,1.0,0.0,0.0,3.790394067764282,3.790419816970825,9.586542546458077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5166015625,0.0,1716.6700439453125,1895.4371337890625,0.0,2247.615478515625,0.938392460346222,1.0,0.0,3.0,1.0,0.0
