time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0927429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.8632658123970032,0.3615449965000152,0.3273857235908508,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.904598593711853,0.4161873459815979,0.3955482244491577,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7853415012359619,0.2697632908821106,0.1904035210609436,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8820495605469,0.8170053958892822,0.3036722838878631,0.2898668944835663,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87957763671875,0.6153261065483093,0.1272459328174591,0.5859989523887634,284.88214111328125,284.95001220703125,303.61834716796875,297.3081970214844,300.2264099121094,297.2181701660156,284.8861694335937,1.0,0.4305383265018463,1.0,1.0,0.7470572590827942,1.0,-2.1476783752441406,1.0064626932144165,1.141215682029724,0.5141225457191467,0.8982827663421631,0.8982827663421631,0.0,105.85540008544922,115.0,57051.3359375,0.0,949.6143188476562,1.0,279.75665283203125,283.35040283203125,300.3317565917969,304.1184997558594,293.1499938964844,293.1499938964844,279.45001220703125,38783.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752518057823181,1.0,0.0,0.0,3.790394067764282,3.790419816970825,9.586542546458077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10586.5166015625,0.0,1716.6700439453125,1895.4371337890625,0.0,2247.615478515625,0.938392460346222,1.0,0.0,3.0,1.0,0.0
17671860,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562731146812439,0.3604182004928589,0.3263790607452392,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987730145454407,0.4173457324504852,0.3966924250125885,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639336585998,0.1911499202251434,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879629135132,0.3040791451931,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105644106864929,0.1269836872816085,0.5854230523109436,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333469867706299,1.0,1.0,0.7479814291000366,1.0,-2.1486165523529053,1.0066165924072266,1.1419999599456787,0.514083206653595,0.827427327632904,0.827427327632904,0.0,109.23477935791016,118.0,57021.3515625,0.0,962.8892822265624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0992431640625,293.1499938964844,293.1499938964844,279.75,42047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788004279136658,1.0,0.0,0.0,3.4935226440429688,3.4935462474823,8.143674676830415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.708984375,0.0,1409.2579345703125,1895.4371337890625,0.0,2279.37646484375,0.8771407604217529,1.0,0.0,3.0,1.0,0.0
17671920,297.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8867492675781,0.8562731146812439,0.3604182004928589,0.3263790607452392,297.2828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8987730145454407,0.4173457324504852,0.3966924250125885,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7806028127670288,0.2707639336585998,0.1911499202251434,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8117879629135132,0.3040791451931,0.2903405427932739,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.6105644106864929,0.1269836872816085,0.5854230523109436,284.88629150390625,284.95001220703125,303.6414489746094,297.3046569824219,300.23321533203125,297.212158203125,284.892578125,1.0,0.4333469867706299,1.0,1.0,0.7479814291000366,1.0,-2.1486165523529053,1.0066165924072266,1.1419999599456787,0.514083206653595,0.827427327632904,0.827427327632904,0.0,109.23477935791016,118.0,57021.3515625,0.0,962.8892822265624,1.0,279.45782470703125,283.35699462890625,300.3086853027344,304.0992431640625,293.1499938964844,293.1499938964844,279.75,42047.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7788004279136658,1.0,0.0,0.0,3.4935226440429688,3.4935462474823,8.143674676830415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9280.708984375,0.0,1409.2579345703125,1895.4371337890625,0.0,2279.37646484375,0.8771407604217529,1.0,0.0,3.0,1.0,0.0
17671980,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520805239677429,0.3607927858829498,0.3265432119369507,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196865558624267,0.3987540304660797,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782459855079651,0.2727172672748565,0.1924382001161575,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080605506897,0.2914900183677673,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074565649032593,0.1271572262048721,0.586161732673645,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362828731536865,1.0,1.0,0.7489056587219238,1.0,-2.155099868774414,1.0095341205596924,1.1455657482147217,0.5155106782913208,0.9357580542564392,0.9357580542564392,0.0,111.92164611816406,121.0,56729.75390625,0.0,979.0811767578124,1.0,279.7421264648437,283.4721984863281,300.2733154296875,303.9603881835937,293.1499938964844,293.1499938964844,279.45001220703125,33111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688804864883423,1.0,0.0,0.0,3.637718915939331,3.637742519378662,8.829815101307759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.6630859375,0.0,1498.007080078125,1895.4371337890625,0.0,2190.9033203125,0.900172233581543,1.0,0.0,3.0,1.0,0.0
17672040,297.1002502441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8520805239677429,0.3607927858829498,0.3265432119369507,297.2894287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133361816406,0.8955633640289307,0.4196865558624267,0.3987540304660797,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140075683594,0.7782459855079651,0.2727172672748565,0.1924382001161575,297.2170104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.8086874485015869,0.3054080605506897,0.2914900183677673,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.6074565649032593,0.1271572262048721,0.586161732673645,285.01373291015625,284.95001220703125,303.6660461425781,297.3023376464844,300.248779296875,297.2203369140625,285.01043701171875,1.0,0.4362828731536865,1.0,1.0,0.7489056587219238,1.0,-2.155099868774414,1.0095341205596924,1.1455657482147217,0.5155106782913208,0.9357580542564392,0.9357580542564392,0.0,111.92164611816406,121.0,56729.75390625,0.0,979.0811767578124,1.0,279.7421264648437,283.4721984863281,300.2733154296875,303.9603881835937,293.1499938964844,293.1499938964844,279.45001220703125,33111.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7688804864883423,1.0,0.0,0.0,3.637718915939331,3.637742519378662,8.829815101307759e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10473.6630859375,0.0,1498.007080078125,1895.4371337890625,0.0,2190.9033203125,0.900172233581543,1.0,0.0,3.0,1.0,0.0
17672100,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8499930500984192,0.3604958653450012,0.3266055583953857,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8722839355469,0.8939781188964844,0.4205120801925659,0.3998042047023773,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.7771050333976746,0.2734466791152954,0.1931074559688568,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.807163417339325,0.3058485090732574,0.2921173274517059,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.6059898138046265,0.1271747797727584,0.5867910385131836,284.8735656738281,284.95001220703125,303.6789245605469,297.3016662597656,300.254638671875,297.220458984375,284.864990234375,1.0,0.4378131031990051,1.0,1.0,0.7493677735328674,1.0,-2.158752202987671,1.0111838579177856,1.1475684642791748,0.516389787197113,0.842749834060669,0.842749834060669,0.0,113.30713653564452,121.0,57458.5078125,0.0,987.7688598632812,1.0,279.4979553222656,283.31494140625,300.3319091796875,304.1874084472656,293.1499938964844,293.1499938964844,279.45001220703125,37647.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7751691937446594,1.0,0.0,0.0,3.603970766067505,3.603994607925415,8.666740995977307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10078.478515625,0.0,1494.72705078125,1895.4371337890625,0.0,2246.87744140625,0.893602192401886,1.0,0.0,3.0,1.0,0.0
17672160,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8470948338508606,0.3599977493286133,0.3262334167957306,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8915956616401672,0.4211544394493103,0.4004950821399688,297.25030517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.7752454876899719,0.2740393579006195,0.1935789287090301,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8048965334892273,0.3061321377754211,0.2924759089946747,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.6039425730705261,0.1271111071109771,0.5868951082229614,284.9078063964844,284.95001220703125,303.6922607421875,297.3013610839844,300.2591857910156,297.2178955078125,284.9134216308594,1.0,0.439275175333023,1.0,1.0,0.7498420476913452,1.0,-2.1602585315704346,1.0117697715759275,1.1484886407852173,0.5166651010513306,0.8423618674278259,0.8423618674278259,0.0,114.94203186035156,109.0,57177.08203125,0.0,995.2726440429688,1.0,279.4581298828125,283.3698425292969,300.3178405761719,304.109375,293.1499938964844,293.1499938964844,279.75,39411.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776425302028656,1.0,0.0,0.0,3.490917205810547,3.49094033241272,8.131532354127557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9303.2255859375,0.0,1387.692626953125,1895.4371337890625,0.0,2258.10498046875,0.8733821511268616,1.0,0.0,3.0,1.0,0.0
17672220,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513463735580444,0.3602259159088135,0.3260658681392669,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837728500366,0.4233754873275757,0.402251660823822,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502648353577,0.2759812474250793,0.194714605808258,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101092576980591,0.307411640882492,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074569225311279,0.1273137629032135,0.5868680477142334,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373824298381805,1.0,1.0,0.7507906556129456,1.0,-2.164600610733032,1.0136163234710691,1.1509841680526731,0.5175217986106873,0.9521515965461732,0.9521515965461732,0.0,112.38294982910156,97.0,56940.33203125,0.0,990.1516723632812,1.0,279.7421875,283.4712219238281,300.283447265625,303.98541259765625,293.1499938964844,293.1499938964844,279.45001220703125,32375.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689398527145386,1.0,0.0,0.0,3.65334725379944,3.6533706188201904,8.905846016205032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.404296875,0.0,1509.7481689453125,1895.4371337890625,0.0,2191.429931640625,0.9031391143798828,1.0,0.0,3.0,1.0,0.0
17672280,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021484375,0.8513463735580444,0.3602259159088135,0.3260658681392669,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0212097167969,0.8978837728500366,0.4233754873275757,0.402251660823822,297.2569885253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220031738281,0.7810502648353577,0.2759812474250793,0.194714605808258,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02178955078125,0.8101092576980591,0.307411640882492,0.2933953106403351,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.024658203125,0.6074569225311279,0.1273137629032135,0.5868680477142334,285.0216979980469,284.95001220703125,303.7201843261719,297.3018493652344,300.27520751953125,297.224365234375,285.0176086425781,1.0,0.4373824298381805,1.0,1.0,0.7507906556129456,1.0,-2.164600610733032,1.0136163234710691,1.1509841680526731,0.5175217986106873,0.9521515965461732,0.9521515965461732,0.0,112.38294982910156,97.0,56940.33203125,0.0,990.1516723632812,1.0,279.7421875,283.4712219238281,300.283447265625,303.98541259765625,293.1499938964844,293.1499938964844,279.45001220703125,32375.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689398527145386,1.0,0.0,0.0,3.65334725379944,3.6533706188201904,8.905846016205032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.404296875,0.0,1509.7481689453125,1895.4371337890625,0.0,2191.429931640625,0.9031391143798828,1.0,0.0,3.0,1.0,0.0
17672340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613623380661011,0.3593875765800476,0.3253694176673889,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110361933708192,0.4247551262378692,0.4035552442073822,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925054430961609,0.2773289680480957,0.1956091076135635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942034721374,0.2939903140068054,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152586936950684,0.1273063570261001,0.5860942602157593,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012598514557,1.0,1.0,0.7517392635345459,1.0,-2.1661946773529053,1.014085292816162,1.1521093845367432,0.5177001357078552,0.8456546664237976,0.8456546664237976,0.0,106.44409942626952,85.0,57360.55859375,0.0,969.8167114257812,1.0,279.4576721191406,283.3532409667969,300.32403564453125,304.1305236816406,293.1499938964844,293.1499938964844,279.75,39421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771895527839661,1.0,0.0,0.0,3.516197681427002,3.516221046447754,8.249731990872533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.8583984375,0.0,1413.998779296875,1895.4371337890625,0.0,2264.943603515625,0.878702700138092,1.0,0.0,3.0,1.0,0.0
17672400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984069824219,0.8613623380661011,0.3593875765800476,0.3253694176673889,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9110361933708192,0.4247551262378692,0.4035552442073822,297.2568664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.7925054430961609,0.2773289680480957,0.1956091076135635,297.21807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8205186724662781,0.3080942034721374,0.2939903140068054,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8932800292969,0.6152586936950684,0.1273063570261001,0.5860942602157593,284.8980712890625,284.95001220703125,303.75,297.3039245605469,300.2863464355469,297.220703125,284.9037780761719,1.0,0.4327012598514557,1.0,1.0,0.7517392635345459,1.0,-2.1661946773529053,1.014085292816162,1.1521093845367432,0.5177001357078552,0.8456546664237976,0.8456546664237976,0.0,106.44409942626952,85.0,57360.55859375,0.0,969.8167114257812,1.0,279.4576721191406,283.3532409667969,300.32403564453125,304.1305236816406,293.1499938964844,293.1499938964844,279.75,39421.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771895527839661,1.0,0.0,0.0,3.516197681427002,3.516221046447754,8.249731990872533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9323.8583984375,0.0,1413.998779296875,1895.4371337890625,0.0,2264.943603515625,0.878702700138092,1.0,0.0,3.0,1.0,0.0
17672460,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906241655349731,0.3638637065887451,0.3278068602085113,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476457238197328,0.4313714802265167,0.4081127047538757,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.283821552991867,0.1989245116710662,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385630965232849,0.1325011700391769,0.601384699344635,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552962303161,1.0,1.0,0.7526792287826538,1.0,-2.2014896869659424,1.031370997428894,1.170118808746338,0.5266517996788025,0.9881278872489928,0.9881278872489928,0.0,94.72860717773438,73.0,57844.3203125,0.0,961.0128784179688,1.0,279.742431640625,283.4864196777344,300.2945556640625,304.03338623046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701241374015808,1.0,0.0,0.0,3.695179462432861,3.695203065872192,9.11096435629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.4462890625,0.0,1550.60693359375,1895.4371337890625,0.0,2201.9404296875,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672520,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.8906241655349731,0.3638637065887451,0.3278068602085113,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.9476457238197328,0.4313714802265167,0.4081127047538757,297.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.8214890360832214,0.283821552991867,0.1989245116710662,297.26641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8477847576141357,0.3138766884803772,0.2978036105632782,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0550842285156,0.6385630965232849,0.1325011700391769,0.601384699344635,285.0539855957031,284.95001220703125,303.78131103515625,297.30908203125,300.32781982421875,297.2668762207031,285.05255126953125,1.0,0.4277552962303161,1.0,1.0,0.7526792287826538,1.0,-2.2014896869659424,1.031370997428894,1.170118808746338,0.5266517996788025,0.9881278872489928,0.9881278872489928,0.0,94.72860717773438,73.0,57844.3203125,0.0,961.0128784179688,1.0,279.742431640625,283.4864196777344,300.2945556640625,304.03338623046875,293.1499938964844,293.1499938964844,279.45001220703125,31589.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7701241374015808,1.0,0.0,0.0,3.695179462432861,3.695203065872192,9.11096435629588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10661.4462890625,0.0,1550.60693359375,1895.4371337890625,0.0,2201.9404296875,0.912255585193634,1.0,0.0,3.0,1.0,0.0
17672580,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277952909469604,0.3653050065040588,0.3293070495128631,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478768348694,0.4353812038898468,0.4120266735553741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879411876201629,0.2018502950668335,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676791310310364,0.1360609233379364,0.6170353293418884,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658212184906,1.0,1.0,0.7536191344261169,1.0,-2.234293460845948,1.0473133325576782,1.186980128288269,0.5353789329528809,0.8943085074424744,0.8943085074424744,0.0,83.41260528564453,61.0,59410.84375,0.0,950.7582397460938,1.0,279.4567565917969,283.3272399902344,300.3564453125,304.2777099609375,293.1499938964844,293.1499938964844,279.75,37096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818783521652222,1.0,0.0,0.0,3.665907144546509,3.665931463241577,8.967186886366108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.5078125,0.0,1559.1817626953125,1895.4371337890625,0.0,2307.021240234375,0.9097206592559814,1.0,0.0,3.0,1.0,0.0
17672640,297.1673583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.9277952909469604,0.3653050065040588,0.3293070495128631,297.3512878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9850478768348694,0.4353812038898468,0.4120266735553741,297.3280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8537594676017761,0.2879411876201629,0.2018502950668335,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.8818439245223999,0.3172898590564728,0.3011124432086944,297.2284851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115905761719,0.6676791310310364,0.1360609233379364,0.6170353293418884,284.914794921875,284.95001220703125,303.8136901855469,297.3186340332031,300.3525390625,297.2818603515625,284.9195251464844,1.0,0.4227658212184906,1.0,1.0,0.7536191344261169,1.0,-2.234293460845948,1.0473133325576782,1.186980128288269,0.5353789329528809,0.8943085074424744,0.8943085074424744,0.0,83.41260528564453,61.0,59410.84375,0.0,950.7582397460938,1.0,279.4567565917969,283.3272399902344,300.3564453125,304.2777099609375,293.1499938964844,293.1499938964844,279.75,37096.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7818783521652222,1.0,0.0,0.0,3.665907144546509,3.665931463241577,8.967186886366108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9592.5078125,0.0,1559.1817626953125,1895.4371337890625,0.0,2307.021240234375,0.9097206592559814,1.0,0.0,3.0,1.0,0.0
17672700,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0589294433594,0.9482648372650146,0.366091638803482,0.3296071887016296,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.9990000128746032,0.4373244643211365,0.4124919474124908,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8713383078575134,0.2898683249950409,0.2029719203710556,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.9001210927963257,0.3188001811504364,0.3022591471672058,297.2382202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.6832455396652222,0.1375138610601425,0.6227458119392395,285.0585021972656,284.95001220703125,303.8302307128906,297.32501220703125,300.3639831542969,297.2880859375,285.0668334960937,1.0,0.4199149012565613,1.0,1.0,0.7540891170501709,1.0,-2.244489908218384,1.0521868467330933,1.1923030614852903,0.5381360054016113,1.0,1.0,0.0,78.30448913574219,61.0,59083.859375,0.0,941.5274047851562,1.0,279.7029113769531,283.47662353515625,300.31036376953125,304.0946044921875,293.1499938964844,293.1499938964844,279.75,32896.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775216102600098,1.0,0.0,0.0,3.734110832214356,3.734135150909424,9.303956858275342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10042.4814453125,0.0,1605.0185546875,1895.4371337890625,0.0,2267.9169921875,0.9237555861473083,1.0,0.0,3.0,1.0,0.0
17672760,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.9616550803184508,0.3669738173484802,0.3302957713603973,297.37481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9990000128746032,0.4402758479118347,0.3980714380741119,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8842156529426575,0.2917988896369934,0.2042497396469116,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9135808944702148,0.3203071653842926,0.3035896718502044,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556335449219,0.6945544481277466,0.1388414651155471,0.628449559211731,285.0533752441406,284.95001220703125,303.84698486328125,297.33233642578125,300.3764953613281,297.29937744140625,285.0498352050781,1.0,0.416213721036911,1.0,1.0,0.7550244331359863,1.0,-2.23831844329834,1.0488046407699585,1.1895138025283811,0.5362768173217773,1.0,1.0,0.0,74.88204193115234,64.0,59148.73046875,0.0,922.2235717773438,1.0,279.7431335449219,283.456298828125,300.32794189453125,304.1761779785156,293.1499938964844,293.1499938964844,279.45001220703125,32722.728515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7773745656013489,1.0,0.0,0.0,3.810638427734375,3.8106634616851807,9.689218813946354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10900.80078125,0.0,1693.738037109375,1895.4371337890625,0.0,2266.60009765625,0.9389456510543824,1.0,0.0,3.0,1.0,0.0
17672820,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760801196098328,0.3670645654201507,0.3306700885295868,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478038549423218,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871187210083,0.2062597274780273,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726922988892,0.3221648037433624,0.3055306077003479,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187668800354,0.1407136172056198,0.6373047232627869,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656685352325,1.0,1.0,0.7568949460983276,1.0,-2.233405828475952,1.045813798904419,1.1875920295715332,0.534173309803009,0.8844150304794312,0.8844150304794312,0.0,71.1395263671875,82.0,59714.1015625,0.0,903.1724243164062,1.0,279.4561462402344,283.2811584472656,300.3728332519531,304.3326721191406,293.1499938964844,293.1499938964844,279.75,38910.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785866379737854,1.0,0.0,0.0,3.726441621780396,3.72646689414978,9.265779112865856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2900390625,0.0,1642.118408203125,1895.4371337890625,0.0,2342.9677734375,0.9243156909942628,1.0,0.0,3.0,1.0,0.0
17672880,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87628173828125,0.9760801196098328,0.3670645654201507,0.3306700885295868,297.4209899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.9990000128746032,0.4478038549423218,0.3808096945285797,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757019042969,0.9007872939109802,0.2944871187210083,0.2062597274780273,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9316726922988892,0.3221648037433624,0.3055306077003479,297.2523803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7090187668800354,0.1407136172056198,0.6373047232627869,284.87603759765625,284.95001220703125,303.8811950683594,297.34991455078125,300.4047241210937,297.3261413574219,284.8813171386719,1.0,0.4128656685352325,1.0,1.0,0.7568949460983276,1.0,-2.233405828475952,1.045813798904419,1.1875920295715332,0.534173309803009,0.8844150304794312,0.8844150304794312,0.0,71.1395263671875,82.0,59714.1015625,0.0,903.1724243164062,1.0,279.4561462402344,283.2811584472656,300.3728332519531,304.3326721191406,293.1499938964844,293.1499938964844,279.75,38910.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.785866379737854,1.0,0.0,0.0,3.726441621780396,3.72646689414978,9.265779112865856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.2900390625,0.0,1642.118408203125,1895.4371337890625,0.0,2342.9677734375,0.9243156909942628,1.0,0.0,3.0,1.0,0.0
17672940,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729859232902528,0.3682762086391449,0.331405371427536,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426206111908,0.3855468332767486,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537512779236,0.2083780765533447,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753836631776,0.3245135545730591,0.3075454235076904,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090693712234497,0.1425336599349975,0.6453654170036316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587655186653137,1.0,-2.254595994949341,1.055825114250183,1.1987707614898682,0.5389695167541504,1.0,1.0,0.0,72.70399475097656,100.0,59608.06640625,0.0,929.96142578125,1.0,279.74346923828125,283.44927978515625,300.35162353515625,304.21221923828125,293.1499938964844,293.1499938964844,279.45001220703125,33271.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778061032295227,1.0,0.0,0.0,3.8434183597564697,3.8434438705444336,9.856634051175206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.1865234375,0.0,1737.6954345703125,1895.4371337890625,0.0,2270.46533203125,0.9466707110404968,1.0,0.0,3.0,1.0,0.0
17673000,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526428222656,0.9729859232902528,0.3682762086391449,0.331405371427536,297.46124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.9990000128746032,0.4553426206111908,0.3855468332767486,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9001234769821167,0.2977537512779236,0.2083780765533447,297.3026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.9295753836631776,0.3245135545730591,0.3075454235076904,297.257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.7090693712234497,0.1425336599349975,0.6453654170036316,285.0526428222656,284.95001220703125,303.9162292480469,297.37109375,300.4379272460937,297.3573608398437,285.0533752441406,1.0,0.4175945222377777,1.0,1.0,0.7587655186653137,1.0,-2.254595994949341,1.055825114250183,1.1987707614898682,0.5389695167541504,1.0,1.0,0.0,72.70399475097656,100.0,59608.06640625,0.0,929.96142578125,1.0,279.74346923828125,283.44927978515625,300.35162353515625,304.21221923828125,293.1499938964844,293.1499938964844,279.45001220703125,33271.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778061032295227,1.0,0.0,0.0,3.8434183597564697,3.8434438705444336,9.856634051175206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10977.1865234375,0.0,1737.6954345703125,1895.4371337890625,0.0,2270.46533203125,0.9466707110404968,1.0,0.0,3.0,1.0,0.0
17673060,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554616808891296,0.3684886991977691,0.3321167230606079,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809839725494,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567974090576,0.3003832697868347,0.2105251848697662,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596217155457,0.326285570859909,0.3096330165863037,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.1439093947410583,0.6531870365142822,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981885433197,1.0,1.0,0.7599203586578369,1.0,-2.296504020690918,1.0762982368469238,1.220205783843994,0.5497486591339111,0.9354677200317384,0.9354677200317384,0.0,78.61372375488281,103.0,61418.96484375,0.0,995.299072265625,1.0,279.45574951171875,283.291748046875,300.4254150390625,304.4657897949219,293.1499938964844,293.1499938964844,279.1499938964844,36793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875275611877441,1.0,0.0,0.0,3.822960138320923,3.822985887527466,9.751979632710572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.484375,0.0,1740.4617919921875,1895.4371337890625,0.0,2357.98193359375,0.9447302222251892,1.0,0.0,3.0,1.0,0.0
17673120,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207458496094,0.9554616808891296,0.3684886991977691,0.3321167230606079,297.4527282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210510253906,0.9990000128746032,0.4584809839725494,0.4076785743236542,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8861567974090576,0.3003832697868347,0.2105251848697662,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92047119140625,0.9121596217155457,0.326285570859909,0.3096330165863037,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.6982074975967407,0.1439093947410583,0.6531870365142822,284.9205627441406,284.95001220703125,303.9519958496094,297.3955993652344,300.4552917480469,297.35418701171875,284.92596435546875,1.0,0.4281981885433197,1.0,1.0,0.7599203586578369,1.0,-2.296504020690918,1.0762982368469238,1.220205783843994,0.5497486591339111,0.9354677200317384,0.9354677200317384,0.0,78.61372375488281,103.0,61418.96484375,0.0,995.299072265625,1.0,279.45574951171875,283.291748046875,300.4254150390625,304.4657897949219,293.1499938964844,293.1499938964844,279.1499938964844,36793.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7875275611877441,1.0,0.0,0.0,3.822960138320923,3.822985887527466,9.751979632710572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11366.484375,0.0,1740.4617919921875,1895.4371337890625,0.0,2357.98193359375,0.9447302222251892,1.0,0.0,3.0,1.0,0.0
17673180,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374733567237854,0.3683362007141113,0.3321193754673004,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519429683685,0.4289765655994415,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026527166366577,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.327657014131546,0.3111270070075989,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876199245452881,0.1447944641113281,0.6584305167198181,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610752582550049,1.0,-2.332261085510254,1.0936803817749023,1.2385807037353516,0.5590739846229553,0.8720729947090149,0.8720729947090149,0.0,84.44390869140625,106.0,62603.5703125,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4444885253906,304.5760498046875,293.1499938964844,293.1499938964844,279.45001220703125,39687.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944667935371399,1.0,0.0,0.0,3.651099443435669,3.651124000549317,8.894890584087989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.7021484375,0.0,1561.9913330078125,1895.4371337890625,0.0,2420.9482421875,0.909410834312439,1.0,0.0,3.0,1.0,0.0
17673240,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90338134765625,0.9374733567237854,0.3683362007141113,0.3321193754673004,297.40655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039306640625,0.9990000128746032,0.4576519429683685,0.4289765655994415,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026794433594,0.8733554482460022,0.3026527166366577,0.2122436761856079,297.29559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029846191406,0.8973758220672607,0.327657014131546,0.3111270070075989,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.6876199245452881,0.1447944641113281,0.6584305167198181,284.9031677246094,284.95001220703125,303.9884338378906,297.42315673828125,300.4579772949219,297.323486328125,284.909423828125,1.0,0.4372079968452453,1.0,1.0,0.7610752582550049,1.0,-2.332261085510254,1.0936803817749023,1.2385807037353516,0.5590739846229553,0.8720729947090149,0.8720729947090149,0.0,84.44390869140625,106.0,62603.5703125,0.0,1055.9276123046875,1.0,279.1571044921875,283.2518310546875,300.4444885253906,304.5760498046875,293.1499938964844,293.1499938964844,279.45001220703125,39687.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944667935371399,1.0,0.0,0.0,3.651099443435669,3.651124000549317,8.894890584087989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10116.7021484375,0.0,1561.9913330078125,1895.4371337890625,0.0,2420.9482421875,0.909410834312439,1.0,0.0,3.0,1.0,0.0
17673300,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.049560546875,0.9273683428764344,0.3688772320747375,0.332446277141571,297.3865051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05029296875,0.99563068151474,0.4573037326335907,0.4335810244083404,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8662991523742676,0.3041700720787048,0.2132498770952224,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0490417480469,0.8894162178039551,0.3286977708339691,0.3120478391647339,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.6815366148948669,0.1453152298927307,0.6610365509986877,285.04931640625,284.95001220703125,304.0068664550781,297.43798828125,300.4610290527344,297.3121643066406,285.0560913085937,1.0,0.4411164224147796,1.0,1.0,0.7616527080535889,1.0,-2.343412637710572,1.0990077257156372,1.2444050312042236,0.5620226263999939,0.9771170020103456,0.9771170020103456,0.0,87.71306610107422,106.0,62310.6015625,0.0,1081.0848388671875,1.0,279.402587890625,283.40020751953125,300.4104309082031,304.39996337890625,293.1499938964844,293.1499938964844,279.45001220703125,33826.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889294624328613,1.0,0.0,0.0,3.7186763286590576,3.718700647354126,9.22720232665597e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10597.7041015625,0.0,1594.3531494140625,1895.4371337890625,0.0,2370.670654296875,0.9212445616722108,1.0,0.0,3.0,1.0,0.0
17673360,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0463562011719,0.9181732535362244,0.3695376515388489,0.3331499695777893,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461730957031,0.9885843992233276,0.4577071070671081,0.433761328458786,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04656982421875,0.8599621653556824,0.3057946860790252,0.2144565433263778,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464782714844,0.8821524381637573,0.3298662006855011,0.3132389187812805,297.25079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.6759592294692993,0.1458846032619476,0.6641019582748413,285.0464172363281,284.95001220703125,304.0254821777344,297.4534912109375,300.4670104980469,297.3074035644531,285.0443420410156,1.0,0.4445761740207672,1.0,1.0,0.7627845406532288,1.0,-2.351268768310547,1.1025899648666382,1.2486788034439087,0.5637029409408569,1.0,1.0,0.0,90.9242935180664,109.0,62698.8203125,0.0,1102.40234375,1.0,279.443115234375,283.38238525390625,300.4410705566406,304.5048217773437,293.1499938964844,293.1499938964844,279.1499938964844,32626.302734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7882440686225891,1.0,0.0,0.0,3.8061578273773193,3.806182861328125,9.666447340350717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11567.955078125,0.0,1687.6181640625,1895.4371337890625,0.0,2364.46533203125,0.9379408955574036,1.0,0.0,3.0,1.0,0.0
17673420,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693676888942718,0.3335713148117065,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.43474280834198,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972705602646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696943521499634,0.3312987089157104,0.3150575757026672,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663589477539062,0.1465582102537155,0.6688185334205627,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505166411399841,1.0,1.0,0.7650481462478638,1.0,-2.3631417751312256,1.1078026294708252,1.2553390264511108,0.5661366581916809,0.8988452553749084,0.8988452553749084,0.0,96.80947875976562,112.0,63751.671875,0.0,1139.1915283203125,1.0,279.1571044921875,283.22637939453125,300.50909423828125,304.7210998535156,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967367172241211,1.0,0.0,0.0,3.7417516708374015,3.741776943206787,9.34207207592408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.6904296875,0.0,1652.7742919921875,1895.4371337890625,0.0,2441.627685546875,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673480,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.900390625,0.9025850296020508,0.3693676888942718,0.3335713148117065,297.3554992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90069580078125,0.9755790829658508,0.4585427641868591,0.43474280834198,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.8491705060005188,0.3080768585205078,0.2163972705602646,297.29461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.8696943521499634,0.3312987089157104,0.3150575757026672,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.6663589477539062,0.1465582102537155,0.6688185334205627,284.9002990722656,284.95001220703125,304.06304931640625,297.486328125,300.4767150878906,297.2941589355469,284.9037475585937,1.0,0.4505166411399841,1.0,1.0,0.7650481462478638,1.0,-2.3631417751312256,1.1078026294708252,1.2553390264511108,0.5661366581916809,0.8988452553749084,0.8988452553749084,0.0,96.80947875976562,112.0,63751.671875,0.0,1139.1915283203125,1.0,279.1571044921875,283.22637939453125,300.50909423828125,304.7210998535156,293.1499938964844,293.1499938964844,279.45001220703125,37970.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967367172241211,1.0,0.0,0.0,3.7417516708374015,3.741776943206787,9.34207207592408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10295.6904296875,0.0,1652.7742919921875,1895.4371337890625,0.0,2441.627685546875,0.9271931648254396,1.0,0.0,3.0,1.0,0.0
17673540,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927959203720093,0.3702757060527801,0.3342024981975555,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285593032837,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782322883606,0.3110329508781433,0.2183977365493774,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735339164734,0.3333163559436798,0.316895455121994,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600920557975769,0.1474303752183914,0.6730303168296814,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556053280830383,1.0,1.0,0.7673117518424988,1.0,-2.37595009803772,1.1135181188583374,1.2624318599700928,0.5687089562416077,1.0,1.0,0.0,101.4091339111328,115.0,63497.28515625,0.0,1172.19970703125,1.0,279.4432678222656,283.379638671875,300.5068359375,304.62628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33524.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901312112808228,1.0,0.0,0.0,3.854470252990722,3.854495763778688,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1259765625,0.0,1753.2120361328125,1895.4371337890625,0.0,2381.561279296875,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
17673600,297.18572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8927959203720093,0.3702757060527801,0.3342024981975555,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.9664821028709412,0.4609285593032837,0.4367288649082184,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8425782322883606,0.3110329508781433,0.2183977365493774,297.2965393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541687011719,0.8616735339164734,0.3333163559436798,0.316895455121994,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542907714844,0.6600920557975769,0.1474303752183914,0.6730303168296814,285.0541687011719,284.95001220703125,304.1011047363281,297.5213928222656,300.49420166015625,297.2947692871094,285.05450439453125,1.0,0.4556053280830383,1.0,1.0,0.7673117518424988,1.0,-2.37595009803772,1.1135181188583374,1.2624318599700928,0.5687089562416077,1.0,1.0,0.0,101.4091339111328,115.0,63497.28515625,0.0,1172.19970703125,1.0,279.4432678222656,283.379638671875,300.5068359375,304.62628173828125,293.1499938964844,293.1499938964844,279.1499938964844,33524.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901312112808228,1.0,0.0,0.0,3.854470252990722,3.854495763778688,9.91340129985474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11730.1259765625,0.0,1753.2120361328125,1895.4371337890625,0.0,2381.561279296875,0.9493390917778016,1.0,0.0,3.0,1.0,0.0
