time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843740224838257,0.3700981140136719,0.3345452845096588,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626792967319488,0.438807338476181,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372585773468018,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033735275269,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549771428108215,0.148011177778244,0.6769550442695618,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.460218071937561,1.0,1.0,0.7690547108650208,1.0,-2.387892484664917,1.118934154510498,1.268958330154419,0.5713249444961548,0.9167232513427734,0.9167232513427734,0.0,105.60201263427734,118.0,64672.828125,0.0,1202.8829345703125,1.0,279.1557312011719,283.2104797363281,300.5800476074219,304.85223388671875,293.1499938964844,293.1499938964844,278.8500061035156,37711.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980937361717224,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.2265625,0.0,1730.5865478515625,1895.4371337890625,0.0,2454.00927734375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673720,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89947509765625,0.8843740224838257,0.3700981140136719,0.3345452845096588,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9585713148117064,0.4626792967319488,0.438807338476181,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8372585773468018,0.3133103251457214,0.220280259847641,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992919921875,0.8551033735275269,0.3347063362598419,0.3186030685901642,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.6549771428108215,0.148011177778244,0.6769550442695618,284.8993835449219,284.95001220703125,304.1395568847656,297.55841064453125,300.5082702636719,297.2881164550781,284.9033203125,1.0,0.460218071937561,1.0,1.0,0.7690547108650208,1.0,-2.387892484664917,1.118934154510498,1.268958330154419,0.5713249444961548,0.9167232513427734,0.9167232513427734,0.0,105.60201263427734,118.0,64672.828125,0.0,1202.8829345703125,1.0,279.1557312011719,283.2104797363281,300.5800476074219,304.85223388671875,293.1499938964844,293.1499938964844,278.8500061035156,37711.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980937361717224,1.0,0.0,0.0,3.808883428573608,3.808909177780152,9.680295534053585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12048.2265625,0.0,1730.5865478515625,1895.4371337890625,0.0,2454.00927734375,0.941997230052948,1.0,0.0,3.0,1.0,0.0
17673780,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849931716919,0.3697335720062256,0.3342585265636444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642279744148254,0.4403345584869385,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932690620422,0.2217976301908493,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484371900558472,0.3358086049556732,0.3197615146636963,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496575474739075,0.1483596712350845,0.6792846322059631,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232954502105,1.0,1.0,0.770797610282898,1.0,-2.395395517349243,1.1221736669540403,1.2732218503952026,0.5726889371871948,0.8510943055152893,0.8510943055152893,0.0,109.75676727294922,121.0,65040.99609375,0.0,1228.5147705078125,1.0,278.8573913574219,283.1962890625,300.6010131835937,304.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,40567.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012704849243164,1.0,0.0,0.0,3.5814738273620605,3.58149790763855,8.558878334952169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.83984375,0.0,1491.7879638671875,1895.4371337890625,0.0,2483.04638671875,0.894911527633667,1.0,0.0,3.0,1.0,0.0
17673840,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8757849931716919,0.3697335720062256,0.3342585265636444,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963928222656,0.9501932859420776,0.4642279744148254,0.4403345584869385,297.34893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954772949219,0.83179771900177,0.3153932690620422,0.2217976301908493,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8484371900558472,0.3358086049556732,0.3197615146636963,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.6496575474739075,0.1483596712350845,0.6792846322059631,284.89581298828125,284.95001220703125,304.1783142089844,297.5970764160156,300.5213317871094,297.2797546386719,284.9001770019531,1.0,0.4642232954502105,1.0,1.0,0.770797610282898,1.0,-2.395395517349243,1.1221736669540403,1.2732218503952026,0.5726889371871948,0.8510943055152893,0.8510943055152893,0.0,109.75676727294922,121.0,65040.99609375,0.0,1228.5147705078125,1.0,278.8573913574219,283.1962890625,300.6010131835937,304.9057922363281,293.1499938964844,293.1499938964844,279.1499938964844,40567.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012704849243164,1.0,0.0,0.0,3.5814738273620605,3.58149790763855,8.558878334952169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10605.83984375,0.0,1491.7879638671875,1895.4371337890625,0.0,2483.04638671875,0.894911527633667,1.0,0.0,3.0,1.0,0.0
17673900,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297241210937,0.8729131817817688,0.3702223598957062,0.3344907164573669,297.337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9473944902420044,0.4655735492706299,0.4414165616035461,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8302024602890015,0.3168894350528717,0.2227402031421661,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.8462773561477661,0.3367724120616913,0.3205467462539673,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.6478875279426575,0.1487144529819488,0.6807478070259094,285.0295715332031,284.95001220703125,304.1977844238281,297.6169738769531,300.5313720703125,297.28173828125,285.0357666015625,1.0,0.4661566019058227,1.0,1.0,0.7716690897941589,1.0,-2.4008030891418457,1.124626398086548,1.2761768102645874,0.5737793445587158,0.9429726600646972,0.9429726600646972,0.0,111.44692993164062,121.0,64597.40625,0.0,1241.7501220703125,1.0,279.1007080078125,283.3371276855469,300.57537841796875,304.71978759765625,293.1499938964844,293.1499938964844,279.1499938964844,34466.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945001125335693,1.0,0.0,0.0,3.638486385345459,3.63850998878479,8.833540618979896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.6357421875,0.0,1508.962158203125,1895.4371337890625,0.0,2421.251220703125,0.9038844108581544,1.0,0.0,3.0,1.0,0.0
17673960,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233459472656,0.8711122274398804,0.3708352148532867,0.3350821137428283,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02313232421875,0.9457411766052246,0.4670683145523071,0.442844420671463,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8294872045516968,0.3185041546821594,0.2238847315311432,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.8450321555137634,0.3378737270832062,0.3216004073619842,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.6468585133552551,0.149158239364624,0.6828343868255615,285.0233764648437,284.95001220703125,304.2173156738281,297.6371765136719,300.5426025390625,297.2856750488281,285.021240234375,1.0,0.4681520164012909,1.0,1.0,0.7725439071655273,1.0,-2.408374786376953,1.1281458139419556,1.280228853225708,0.5754799842834473,0.9661093950271606,0.9661093950271606,0.0,112.85865020751952,124.0,64994.2109375,0.0,1256.454345703125,1.0,279.14276123046875,283.31689453125,300.61358642578125,304.8290100097656,293.1499938964844,293.1499938964844,278.8500061035156,32951.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7928259968757629,1.0,0.0,0.0,3.72352147102356,3.723545551300049,9.251262440557184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12083.1435546875,0.0,1593.2427978515625,1895.4371337890625,0.0,2406.024658203125,0.9195245504379272,1.0,0.0,3.0,1.0,0.0
17674020,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656934499740601,0.3707293570041656,0.3354011178016662,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426124095917,0.4449985921382904,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609521389007,0.2257691174745559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392550647258758,0.3232308328151703,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674164772034,0.1496692895889282,0.6861870884895325,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901978969574,1.0,1.0,0.7742936015129089,1.0,-2.4196016788482666,1.1332231760025024,1.2863785028457642,0.577925443649292,0.8755607604980469,0.8755607604980469,0.0,116.2148666381836,127.0,65907.78125,0.0,1283.6146240234375,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.0482177734375,293.1499938964844,293.1499938964844,279.1499938964844,38200.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799569308757782,1.0,0.0,0.0,3.6285321712493896,3.628556489944458,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.1171875,0.0,1525.7864990234375,1895.4371337890625,0.0,2467.48779296875,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674080,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.8656934499740601,0.3707293570041656,0.3354011178016662,297.3355407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130859375,0.94047611951828,0.4689426124095917,0.4449985921382904,297.3524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.8266044855117798,0.3208609521389007,0.2257691174745559,297.2848205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.8411471247673035,0.3392550647258758,0.3232308328151703,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.6437674164772034,0.1496692895889282,0.6861870884895325,284.9126892089844,284.95001220703125,304.2565002441406,297.6783752441406,300.5581359863281,297.2811279296875,284.9159851074219,1.0,0.4719901978969574,1.0,1.0,0.7742936015129089,1.0,-2.4196016788482666,1.1332231760025024,1.2863785028457642,0.577925443649292,0.8755607604980469,0.8755607604980469,0.0,116.2148666381836,127.0,65907.78125,0.0,1283.6146240234375,1.0,278.8575134277344,283.1966247558594,300.6927795410156,305.0482177734375,293.1499938964844,293.1499938964844,279.1499938964844,38200.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799569308757782,1.0,0.0,0.0,3.6285321712493896,3.628556489944458,8.785272598288429e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10766.1171875,0.0,1525.7864990234375,1895.4371337890625,0.0,2467.48779296875,0.902568519115448,1.0,0.0,3.0,1.0,0.0
17674140,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614774346351624,0.371639996767044,0.336041659116745,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.471630334854126,0.4473782777786255,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061534404754,0.2278118729591369,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412201106548309,0.3249929845333099,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577198982239,0.1504261493682861,0.689628005027771,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.475736141204834,1.0,1.0,0.7760432958602905,1.0,-2.431929349899292,1.138874888420105,1.293054461479187,0.5805707573890686,0.997912347316742,0.997912347316742,0.0,119.2402572631836,130.0,65899.6171875,0.0,1310.97802734375,1.0,279.1432189941406,283.3138427734375,300.70538330078125,304.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,32400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930995225906372,1.0,0.0,0.0,3.779428720474243,3.77945327758789,9.531156024422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.4326171875,0.0,1654.0985107421875,1895.4371337890625,0.0,2408.5107421875,0.9316663146018982,1.0,0.0,3.0,1.0,0.0
17674200,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.8614774346351624,0.371639996767044,0.336041659116745,297.33892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03564453125,0.93640798330307,0.471630334854126,0.4473782777786255,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8246511816978455,0.3239061534404754,0.2278118729591369,297.28741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.8381909132003784,0.3412201106548309,0.3249929845333099,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.6413577198982239,0.1504261493682861,0.689628005027771,285.03594970703125,284.95001220703125,304.2958068847656,297.72039794921875,300.5788269042969,297.2857971191406,285.033203125,1.0,0.475736141204834,1.0,1.0,0.7760432958602905,1.0,-2.431929349899292,1.138874888420105,1.293054461479187,0.5805707573890686,0.997912347316742,0.997912347316742,0.0,119.2402572631836,130.0,65899.6171875,0.0,1310.97802734375,1.0,279.1432189941406,283.3138427734375,300.70538330078125,304.982666015625,293.1499938964844,293.1499938964844,278.8500061035156,32400.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7930995225906372,1.0,0.0,0.0,3.779428720474243,3.77945327758789,9.531156024422672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12300.4326171875,0.0,1654.0985107421875,1895.4371337890625,0.0,2408.5107421875,0.9316663146018982,1.0,0.0,3.0,1.0,0.0
17674260,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770817756653,0.3713602125644684,0.3362306654453277,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107984066009,0.4493817389011383,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736035346985,0.2296514809131622,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424516916275024,0.3265096247196197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173201560974,0.1508484333753585,0.6926657557487488,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013202190399,1.0,1.0,0.7779294848442078,1.0,-2.442250967025757,1.1434694528579712,1.2987816333770752,0.582770586013794,0.8912006616592407,0.8912006616592407,0.0,122.57705688476562,133.0,66895.28125,0.0,1337.42333984375,1.0,278.8563842773437,283.1706848144531,300.7816772460937,305.2063903808594,293.1499938964844,293.1499938964844,279.1499938964844,38151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005756139755249,1.0,0.0,0.0,3.702998638153076,3.703023672103882,9.1495644483075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.2998046875,0.0,1609.268798828125,1895.4371337890625,0.0,2476.68896484375,0.9188439846038818,1.0,0.0,3.0,1.0,0.0
17674320,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8564770817756653,0.3713602125644684,0.3362306654453277,297.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.93141108751297,0.4733107984066009,0.4493817389011383,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8220278024673462,0.3261736035346985,0.2296514809131622,297.2823181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8346264362335205,0.3424516916275024,0.3265096247196197,297.21588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.6385173201560974,0.1508484333753585,0.6926657557487488,284.9003601074219,284.95001220703125,304.33514404296875,297.7629699707031,300.59332275390625,297.27947998046875,284.9047546386719,1.0,0.4794013202190399,1.0,1.0,0.7779294848442078,1.0,-2.442250967025757,1.1434694528579712,1.2987816333770752,0.582770586013794,0.8912006616592407,0.8912006616592407,0.0,122.57705688476562,133.0,66895.28125,0.0,1337.42333984375,1.0,278.8563842773437,283.1706848144531,300.7816772460937,305.2063903808594,293.1499938964844,293.1499938964844,279.1499938964844,38151.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005756139755249,1.0,0.0,0.0,3.702998638153076,3.703023672103882,9.1495644483075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10938.2998046875,0.0,1609.268798828125,1895.4371337890625,0.0,2476.68896484375,0.9188439846038818,1.0,0.0,3.0,1.0,0.0
17674380,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525805473327637,0.3722093403339386,0.3367620408535003,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.475891649723053,0.4516125023365021,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.329209417104721,0.2316576093435287,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.3443208634853363,0.3281464874744415,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362452507019043,0.1515263170003891,0.6956877708435059,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719662666321,1.0,1.0,0.7798157334327698,1.0,-2.453570604324341,1.148589849472046,1.3049806356430054,0.5851290225982666,1.0,1.0,0.0,125.58723449707033,136.0,66756.4296875,0.0,1363.95556640625,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.1287536621094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941195368766785,1.0,0.0,0.0,3.832467555999756,3.8324928283691406,9.80054551291687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.7294921875,0.0,1722.9495849609375,1895.4371337890625,0.0,2417.7880859375,0.944067120552063,1.0,0.0,3.0,1.0,0.0
17674440,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8525805473327637,0.3722093403339386,0.3367620408535003,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.927560567855835,0.475891649723053,0.4516125023365021,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.8202585577964783,0.329209417104721,0.2316576093435287,297.2843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0407409667969,0.8318773508071899,0.3443208634853363,0.3281464874744415,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.6362452507019043,0.1515263170003891,0.6956877708435059,285.04071044921875,284.95001220703125,304.3744201660156,297.8058166503906,300.6136474609375,297.28375244140625,285.0396423339844,1.0,0.4829719662666321,1.0,1.0,0.7798157334327698,1.0,-2.453570604324341,1.148589849472046,1.3049806356430054,0.5851290225982666,1.0,1.0,0.0,125.58723449707033,136.0,66756.4296875,0.0,1363.95556640625,1.0,279.143310546875,283.3075256347656,300.7912902832031,305.1287536621094,293.1499938964844,293.1499938964844,278.8500061035156,33090.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7941195368766785,1.0,0.0,0.0,3.832467555999756,3.8324928283691406,9.80054551291687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12499.7294921875,0.0,1722.9495849609375,1895.4371337890625,0.0,2417.7880859375,0.944067120552063,1.0,0.0,3.0,1.0,0.0
17674500,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.893310546875,0.8508461713790894,0.3722262382507324,0.3370996117591858,297.33251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.9258829951286316,0.4768582284450531,0.4528124928474426,297.35760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8939819335937,0.8195542097091675,0.3304731249809265,0.2327161878347396,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.8306997418403625,0.345037966966629,0.3290480077266693,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.635286808013916,0.1517815738916397,0.697446882724762,284.8934326171875,284.95001220703125,304.39404296875,297.8272399902344,300.6219177246094,297.2825012207031,284.8842163085937,1.0,0.4847958385944366,1.0,1.0,0.7807588577270508,1.0,-2.4598896503448486,1.151462197303772,1.3084274530410769,0.5865572094917297,0.9249297380447388,0.9249297380447388,0.0,127.06184387207033,136.0,67924.640625,0.0,1377.998291015625,1.0,278.8938903808594,283.134033203125,300.8597717285156,305.3975524902344,293.1499938964844,293.1499938964844,278.8500061035156,35665.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8000229001045227,1.0,0.0,0.0,3.83918571472168,3.839211463928223,9.834935781327658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.958984375,0.0,1751.3760986328125,1895.4371337890625,0.0,2471.63427734375,0.94585382938385,1.0,0.0,3.0,1.0,0.0
17674560,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.897216796875,0.8481774926185608,0.3719432055950165,0.3369706869125366,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89764404296875,0.92312091588974,0.4775355160236358,0.4535859227180481,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.8180354833602905,0.3315183818340301,0.2335288822650909,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.828737199306488,0.3455175161361694,0.3296305537223816,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.6337165832519531,0.1519043147563934,0.6985093951225281,284.8971862792969,284.95001220703125,304.41363525390625,297.8486328125,300.6281433105469,297.27764892578125,284.9014587402344,1.0,0.4865077137947082,1.0,1.0,0.7817239761352539,1.0,-2.4636192321777344,1.153048396110535,1.3105709552764893,0.5872812271118164,0.9058970808982848,0.9058970808982848,0.0,128.84512329101562,124.0,67842.671875,0.0,1390.149658203125,1.0,278.856201171875,283.1532287597656,300.8671264648437,305.3569030761719,293.1499938964844,293.1499938964844,278.54998779296875,38001.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8013817667961121,1.0,0.0,0.0,3.770157814025879,3.770183563232422,9.484454608355007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12833.2041015625,0.0,1686.47509765625,1895.4371337890625,0.0,2484.06494140625,0.9335991740226746,1.0,0.0,3.0,1.0,0.0
17674620,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514827489852905,0.3716437816619873,0.3364828824996948,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281057357788,0.4548002183437347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230793476104736,0.3337691128253937,0.2349569946527481,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627943992615,0.3465344309806824,0.3304366767406463,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692615509033,0.1521298140287399,0.6990076303482056,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850162267684936,1.0,1.0,0.7836541533470154,1.0,-2.4677765369415283,1.1545964479446411,1.3131800889968872,0.5878168940544128,0.8477411270141602,0.8477411270141602,0.0,126.58409881591795,112.0,68157.671875,0.0,1385.8675537109375,1.0,278.5577697753906,283.1434020996094,300.8925476074219,305.4127197265625,293.1499938964844,293.1499938964844,278.8500061035156,40181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038980960845947,1.0,0.0,0.0,3.552611351013184,3.5526351928710938,8.421485517828842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.6748046875,0.0,1457.943115234375,1895.4371337890625,0.0,2507.117919921875,0.8881691098213196,1.0,0.0,3.0,1.0,0.0
17674680,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.8514827489852905,0.3716437816619873,0.3364828824996948,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9289647936820984,0.4790281057357788,0.4548002183437347,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8230793476104736,0.3337691128253937,0.2349569946527481,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.8328627943992615,0.3465344309806824,0.3304366767406463,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.6365692615509033,0.1521298140287399,0.6990076303482056,284.9012145996094,284.95001220703125,304.45263671875,297.89117431640625,300.641845703125,297.2709045410156,284.9038391113281,1.0,0.4850162267684936,1.0,1.0,0.7836541533470154,1.0,-2.4677765369415283,1.1545964479446411,1.3131800889968872,0.5878168940544128,0.8477411270141602,0.8477411270141602,0.0,126.58409881591795,112.0,68157.671875,0.0,1385.8675537109375,1.0,278.5577697753906,283.1434020996094,300.8925476074219,305.4127197265625,293.1499938964844,293.1499938964844,278.8500061035156,40181.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038980960845947,1.0,0.0,0.0,3.552611351013184,3.5526351928710938,8.421485517828842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11297.6748046875,0.0,1457.943115234375,1895.4371337890625,0.0,2507.117919921875,0.8881691098213196,1.0,0.0,3.0,1.0,0.0
17674740,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727569878101349,0.3369715213775635,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.4817635715007782,0.4568461775779724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707333087921,0.236895278096199,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452255129814148,0.3485206961631775,0.3318219780921936,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520723342896,0.1528554558753967,0.7003574967384338,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033010482788,1.0,1.0,0.7855843901634216,1.0,-2.476431131362915,1.1583932638168335,1.3180378675460815,0.5895046591758728,0.9506359696388244,0.9506359696388244,0.0,119.72695922851562,100.0,68050.015625,0.0,1367.8284912109375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.3383483886719,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958810925483704,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.580078125,0.0,1555.5733642578125,1895.4371337890625,0.0,2433.828125,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674800,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8638787269592285,0.3727569878101349,0.3369715213775635,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130920410156,0.945939004421234,0.4817635715007782,0.4568461775779724,297.3589782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8362119793891907,0.3370707333087921,0.236895278096199,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8452255129814148,0.3485206961631775,0.3318219780921936,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.6457520723342896,0.1528554558753967,0.7003574967384338,285.0133972167969,284.95001220703125,304.4914245605469,297.93310546875,300.66357421875,297.2787475585937,285.0109558105469,1.0,0.4811033010482788,1.0,1.0,0.7855843901634216,1.0,-2.476431131362915,1.1583932638168335,1.3180378675460815,0.5895046591758728,0.9506359696388244,0.9506359696388244,0.0,119.72695922851562,100.0,68050.015625,0.0,1367.8284912109375,1.0,278.8425598144531,283.25341796875,300.9106140136719,305.3383483886719,293.1499938964844,293.1499938964844,278.54998779296875,33119.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958810925483704,1.0,0.0,0.0,3.689319133758545,3.689342975616455,9.08208846794878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12855.580078125,0.0,1555.5733642578125,1895.4371337890625,0.0,2433.828125,0.9117457270622252,1.0,0.0,3.0,1.0,0.0
17674860,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727443814277649,0.3368943929672241,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835565686225891,0.4584333300590515,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539390087127,0.2385734170675277,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622886538505554,0.349856972694397,0.3329226076602936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449312210083,0.1533547192811966,0.7013436555862427,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490290164947,1.0,1.0,0.78743577003479,1.0,-2.482774257659912,1.1610438823699951,1.3217302560806274,0.5907166004180908,0.867090106010437,0.867090106010437,0.0,111.13167572021484,88.0,68800.765625,0.0,1339.4107666015625,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.54443359375,293.1499938964844,293.1499938964844,278.8500061035156,38294.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017863631248474,1.0,0.0,0.0,3.580493450164795,3.580517053604126,8.554193300369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.173828125,0.0,1474.0435791015625,1895.4371337890625,0.0,2487.76904296875,0.8921486139297485,1.0,0.0,3.0,1.0,0.0
17674920,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171447753906,0.8809130191802979,0.3727443814277649,0.3368943929672241,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.9669081568717957,0.4835565686225891,0.4584333300590515,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8537805676460266,0.3396539390087127,0.2385734170675277,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8622886538505554,0.349856972694397,0.3329226076602936,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.6587449312210083,0.1533547192811966,0.7013436555862427,284.9171447753906,284.95001220703125,304.5298767089844,297.97418212890625,300.678955078125,297.2753295898437,284.9200134277344,1.0,0.4756490290164947,1.0,1.0,0.78743577003479,1.0,-2.482774257659912,1.1610438823699951,1.3217302560806274,0.5907166004180908,0.867090106010437,0.867090106010437,0.0,111.13167572021484,88.0,68800.765625,0.0,1339.4107666015625,1.0,278.5574951171875,283.1494140625,300.9853820800781,305.54443359375,293.1499938964844,293.1499938964844,278.8500061035156,38294.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017863631248474,1.0,0.0,0.0,3.580493450164795,3.580517053604126,8.554193300369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11436.173828125,0.0,1474.0435791015625,1895.4371337890625,0.0,2487.76904296875,0.8921486139297485,1.0,0.0,3.0,1.0,0.0
17674980,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737548291683197,0.3371558487415313,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861909449100494,0.4602607786655426,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197040557861,0.3429928421974182,0.2404408454895019,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866983652114868,0.351811945438385,0.3341667950153351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775478720664978,0.1541624814271927,0.7025347352027893,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519903182983,1.0,1.0,0.7892870903015137,1.0,-2.490447998046875,1.164384365081787,1.326063632965088,0.5921878218650818,0.9735994338989258,0.9735994338989258,0.0,100.96131896972656,76.0,68747.8515625,0.0,1305.802490234375,1.0,278.84283447265625,283.25128173828125,300.9991760253906,305.4767761230469,293.1499938964844,293.1499938964844,278.54998779296875,32595.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954841256141663,1.0,0.0,0.0,3.730001449584961,3.73002552986145,9.28348981688032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.9091796875,0.0,1597.97607421875,1895.4371337890625,0.0,2430.211181640625,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675040,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.905381441116333,0.3737548291683197,0.3371558487415313,297.3262634277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.991140067577362,0.4861909449100494,0.4602607786655426,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.8788197040557861,0.3429928421974182,0.2404408454895019,297.27838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8866983652114868,0.351811945438385,0.3341667950153351,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.6775478720664978,0.1541624814271927,0.7025347352027893,285.0220642089844,284.95001220703125,304.5679626464844,298.0140991210937,300.6996459960937,297.2818603515625,285.0190734863281,1.0,0.4692519903182983,1.0,1.0,0.7892870903015137,1.0,-2.490447998046875,1.164384365081787,1.326063632965088,0.5921878218650818,0.9735994338989258,0.9735994338989258,0.0,100.96131896972656,76.0,68747.8515625,0.0,1305.802490234375,1.0,278.84283447265625,283.25128173828125,300.9991760253906,305.4767761230469,293.1499938964844,293.1499938964844,278.54998779296875,32595.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954841256141663,1.0,0.0,0.0,3.730001449584961,3.73002552986145,9.28348981688032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13045.9091796875,0.0,1597.97607421875,1895.4371337890625,0.0,2430.211181640625,0.9205678105354308,1.0,0.0,3.0,1.0,0.0
17675100,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.9191734790802002,0.3737778067588806,0.3372861444950104,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739624023437,0.9990000128746032,0.4871802628040313,0.4582840502262115,297.3650817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.8921646475791931,0.3443440198898315,0.241398349404335,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8996038436889648,0.3525076508522033,0.3348299562931061,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.6875883936882019,0.1544597148895263,0.7034071683883667,284.8749694824219,284.95001220703125,304.5868225097656,298.0335388183594,300.7070007324219,297.2807312011719,284.86737060546875,1.0,0.4656683802604675,1.0,1.0,0.7902128100395203,1.0,-2.4898900985717773,1.1637706756591797,1.3261194229125977,0.5922178626060486,0.8770896196365356,0.8770896196365356,0.0,96.27408599853516,76.0,69638.328125,0.0,1285.91552734375,1.0,278.59576416015625,283.0863342285156,301.0641784667969,305.7374572753906,293.1499938964844,293.1499938964844,278.54998779296875,36687.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011316657066345,1.0,0.0,0.0,3.713646173477173,3.7136709690094,9.202256023854716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12592.5078125,0.0,1610.3687744140625,1895.4371337890625,0.0,2481.776123046875,0.9177727699279784,1.0,0.0,3.0,1.0,0.0
17675160,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9292519092559814,0.3735595047473907,0.3370061218738556,297.3314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.9990000128746032,0.4889179766178131,0.4452890157699585,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.9020126461982728,0.3455107808113098,0.2421399801969528,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.9091585874557496,0.3529882431030273,0.3352094292640686,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.6948186755180359,0.1546266078948974,0.703745424747467,284.89111328125,284.95001220703125,304.6055603027344,298.0526123046875,300.71435546875,297.2811279296875,284.89404296875,1.0,0.4613012075424194,1.0,1.0,0.7911489605903625,1.0,-2.4770636558532715,1.1572113037109375,1.3198524713516235,0.588427722454071,0.8627621531486511,0.8627621531486511,0.0,92.70317840576172,64.0,69077.5546875,0.0,1254.5264892578125,1.0,278.5573425292969,283.1214294433594,301.0653686523437,305.66357421875,293.1499938964844,293.1499938964844,278.8500061035156,39056.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017418384552002,1.0,0.0,0.0,3.615302801132202,3.615327119827272,8.721328867977718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11501.8291015625,0.0,1517.563232421875,1895.4371337890625,0.0,2487.361328125,0.9000062942504883,1.0,0.0,3.0,1.0,0.0
17675220,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546401500701904,0.3742895126342773,0.3371511399745941,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968114495277405,0.4148502647876739,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3486999869346618,0.244008183479309,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354692101478576,0.3546763062477112,0.3363501131534576,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460837364197,0.1553109586238861,0.7050606608390808,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141357421875,1.0,1.0,0.7930212020874023,1.0,-2.445866584777832,1.1412973403930664,1.304569125175476,0.5796434879302979,0.936410903930664,0.936410903930664,0.0,84.7122802734375,82.0,67953.5546875,0.0,1184.0269775390625,1.0,278.8428955078125,283.220458984375,301.0646057128906,305.5160217285156,293.1499938964844,293.1499938964844,278.54998779296875,34082.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934267520904541,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.197918302561447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.818359375,0.0,1589.5386962890625,1895.4371337890625,0.0,2411.486083984375,0.9174729585647584,1.0,0.0,3.0,1.0,0.0
17675280,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97808837890625,0.9546401500701904,0.3742895126342773,0.3371511399745941,297.3870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.9990000128746032,0.4968114495277405,0.4148502647876739,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.9289698600769044,0.3486999869346618,0.244008183479309,297.27508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781799316406,0.9354692101478576,0.3546763062477112,0.3363501131534576,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.7127460837364197,0.1553109586238861,0.7050606608390808,284.9781494140625,284.95001220703125,304.64263916015625,298.08935546875,300.74627685546875,297.3155212402344,284.9739990234375,1.0,0.451141357421875,1.0,1.0,0.7930212020874023,1.0,-2.445866584777832,1.1412973403930664,1.304569125175476,0.5796434879302979,0.936410903930664,0.936410903930664,0.0,84.7122802734375,82.0,67953.5546875,0.0,1184.0269775390625,1.0,278.8428955078125,283.220458984375,301.0646057128906,305.5160217285156,293.1499938964844,293.1499938964844,278.54998779296875,34082.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7934267520904541,1.0,0.0,0.0,3.712770700454712,3.71279501914978,9.197918302561447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12915.818359375,0.0,1589.5386962890625,1895.4371337890625,0.0,2411.486083984375,0.9174729585647584,1.0,0.0,3.0,1.0,0.0
17675340,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705172538756,0.3741824626922607,0.3371644914150238,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500699043274,0.4085278213024139,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152852058412,0.35135418176651,0.2458938062191009,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422553777694702,0.3558524549007416,0.3375247120857239,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475887298584,0.1558804512023925,0.7075196504592896,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219361305237,1.0,1.0,0.7948935031890869,1.0,-2.444877862930298,1.140444278717041,1.3044334650039673,0.5785098075866699,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.1171875,0.0,1176.8785400390625,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.6471252441406,293.1499938964844,293.1499938964844,278.8500061035156,39092.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965496778488159,1.0,0.0,0.0,3.545389175415039,3.545412540435791,8.387279422095162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.7216796875,0.0,1442.340576171875,1895.4371337890625,0.0,2439.922607421875,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675400,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91259765625,0.9598705172538756,0.3741824626922607,0.3371644914150238,297.4423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.9990000128746032,0.5054500699043274,0.4085278213024139,297.366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124755859375,0.9373152852058412,0.35135418176651,0.2458938062191009,297.27105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.9422553777694702,0.3558524549007416,0.3375247120857239,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.7171475887298584,0.1558804512023925,0.7075196504592896,284.9125366210937,284.95001220703125,304.6791076660156,298.1241149902344,300.7821044921875,297.35302734375,284.9160461425781,1.0,0.4508219361305237,1.0,1.0,0.7948935031890869,1.0,-2.444877862930298,1.140444278717041,1.3044334650039673,0.5785098075866699,0.8557466268539429,0.8557466268539429,0.0,83.26868438720703,100.0,68212.1171875,0.0,1176.8785400390625,1.0,278.5575561523437,283.1553955078125,301.1231994628906,305.6471252441406,293.1499938964844,293.1499938964844,278.8500061035156,39092.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7965496778488159,1.0,0.0,0.0,3.545389175415039,3.545412540435791,8.387279422095162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11388.7216796875,0.0,1442.340576171875,1895.4371337890625,0.0,2439.922607421875,0.8854445815086365,1.0,0.0,3.0,1.0,0.0
17675460,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694176673888,0.3752818703651428,0.3380004465579986,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203857421875,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549443781375885,0.2483092993497848,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93323814868927,0.3578057587146759,0.3392775654792785,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949822425842,0.1568385660648346,0.7118566632270813,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959907054901123,1.0,-2.471121311187744,1.153212308883667,1.3179088830947876,0.5849838256835938,0.9752666354179382,0.9752666354179382,0.0,86.86603546142578,118.0,68599.09375,0.0,1222.8236083984375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.59942626953125,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898325324058533,1.0,0.0,0.0,3.7086377143859854,3.708661794662476,9.177451829600614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.2578125,0.0,1571.153076171875,1895.4371337890625,0.0,2378.853515625,0.9156256318092346,1.0,0.0,3.0,1.0,0.0
