time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03472900390625,0.9503694176673888,0.3752818703651428,0.3380004465579986,297.4653015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345764160156,0.9990000128746032,0.5115203857421875,0.4210480153560638,297.37530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.9299272298812866,0.3549443781375885,0.2483092993497848,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.93323814868927,0.3578057587146759,0.3392775654792785,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360717773437,0.7114949822425842,0.1568385660648346,0.7118566632270813,285.03472900390625,284.95001220703125,304.7149353027344,298.15655517578125,300.81298828125,297.3768310546875,285.0331115722656,1.0,0.4573884010314941,1.0,1.0,0.7959907054901123,1.0,-2.471121311187744,1.153212308883667,1.3179088830947876,0.5849838256835938,0.9752666354179382,0.9752666354179382,0.0,86.86603546142578,118.0,68599.09375,0.0,1222.8236083984375,1.0,278.8426208496094,283.2657775878906,301.1400451660156,305.59942626953125,293.1499938964844,293.1499938964844,278.54998779296875,32285.818359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898325324058533,1.0,0.0,0.0,3.7086377143859854,3.708661794662476,9.177451829600614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13073.2578125,0.0,1571.153076171875,1895.4371337890625,0.0,2378.853515625,0.9156256318092346,1.0,0.0,3.0,1.0,0.0
17675580,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284909963607788,0.3752050697803497,0.3384628593921661,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126420259475708,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.3578141927719116,0.2506349682807922,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126781821250916,0.359020322561264,0.3408906161785126,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988149642944,0.1574260741472244,0.7162769436836243,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918756484985,1.0,1.0,0.7970878481864929,1.0,-2.514275550842285,1.174328327178955,1.33994722366333,0.5960729718208313,0.9036492109298706,0.9036492109298706,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.9085693359375,1.0,278.5570068359375,283.1412048339844,301.2114562988281,305.8672790527344,293.1499938964844,293.1499938964844,278.8500061035156,36682.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798438310623169,1.0,0.0,0.0,3.669646978378296,3.669671297073364,8.985492172541854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.4248046875,0.0,1560.27197265625,1895.4371337890625,0.0,2457.15576171875,0.9107652902603148,1.0,0.0,3.0,1.0,0.0
17675640,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.9284909963607788,0.3752050697803497,0.3384628593921661,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.9990000128746032,0.5126420259475708,0.4481549263000488,297.3753967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.911121666431427,0.3578141927719116,0.2506349682807922,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346618652344,0.9126781821250916,0.359020322561264,0.3408906161785126,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.6975988149642944,0.1574260741472244,0.7162769436836243,284.93475341796875,284.95001220703125,304.7499694824219,298.1864013671875,300.8229064941406,297.3594055175781,284.93914794921875,1.0,0.4689918756484985,1.0,1.0,0.7970878481864929,1.0,-2.514275550842285,1.174328327178955,1.33994722366333,0.5960729718208313,0.9036492109298706,0.9036492109298706,0.0,94.54815673828124,121.0,70415.7734375,0.0,1307.9085693359375,1.0,278.5570068359375,283.1412048339844,301.2114562988281,305.8672790527344,293.1499938964844,293.1499938964844,278.8500061035156,36682.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798438310623169,1.0,0.0,0.0,3.669646978378296,3.669671297073364,8.985492172541854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11790.4248046875,0.0,1560.27197265625,1895.4371337890625,0.0,2457.15576171875,0.9107652902603148,1.0,0.0,3.0,1.0,0.0
17675700,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.9189739227294922,0.3755768835544586,0.3386544585227966,297.4124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9990000128746032,0.5121027231216431,0.4604571461677551,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.071533203125,0.90375018119812,0.3595617711544037,0.2517895996570587,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715637207031,0.9044108390808104,0.3598402440547943,0.3416164219379425,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.6915087699890137,0.1577471792697906,0.7180233597755432,285.0717163085937,284.95001220703125,304.7672119140625,298.2002868652344,300.8250732421875,297.3460388183594,285.0776672363281,1.0,0.4739134907722473,1.0,1.0,0.7976364493370056,1.0,-2.533653497695923,1.183763027191162,1.3498905897140503,0.6011808514595032,1.0,1.0,0.0,98.17339324951172,121.0,70335.375,0.0,1347.755859375,1.0,278.80322265625,283.2793884277344,301.1867980957031,305.7135925292969,293.1499938964844,293.1499938964844,278.8500061035156,32603.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.794888973236084,1.0,0.0,0.0,3.749408006668091,3.749432325363159,9.380342476106308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12389.6669921875,0.0,1620.49609375,1895.4371337890625,0.0,2424.79150390625,0.9266586899757384,1.0,0.0,3.0,1.0,0.0
17675760,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.911928415298462,0.3761452734470367,0.3392194509506225,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863647460937,0.9990000128746032,0.5114780068397522,0.4706450402736664,297.38336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8986504077911377,0.3614712953567505,0.2531619966030121,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0862731933594,0.8985021114349365,0.3608225286006927,0.3425963222980499,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860595703125,0.6868571639060974,0.158129870891571,0.7201406359672546,285.0863037109375,284.95001220703125,304.78424072265625,298.2134094238281,300.8275146484375,297.3345642089844,285.0870056152344,1.0,0.4785093963146209,1.0,1.0,0.798992395401001,1.0,-2.551944732666016,1.1924936771392822,1.3594509363174438,0.6057383418083191,1.0,1.0,0.0,101.31151580810548,124.0,70892.9140625,0.0,1384.6568603515625,1.0,278.8433837890625,283.2814636230469,301.21441650390625,305.8331604003906,293.1499938964844,293.1499938964844,278.54998779296875,32833.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795568585395813,1.0,0.0,0.0,3.8174197673797607,3.8174448013305664,9.723735274747014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13591.5029296875,0.0,1702.7535400390625,1895.4371337890625,0.0,2430.980712890625,0.9405369758605956,1.0,0.0,3.0,1.0,0.0
17675820,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963644504547119,0.3758576512336731,0.3395971059799194,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942128658294678,0.5088475942611694,0.4829961061477661,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642501831054687,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846048712730408,0.3618439435958862,0.3441009521484375,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548021316528,0.1584000140428543,0.7233082056045532,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017042875289917,1.0,-2.5753304958343506,1.2033345699310305,1.3719959259033203,0.6116260886192322,0.9412807822227478,0.9412807822227478,0.0,108.30958557128906,127.0,72628.0625,0.0,1445.8458251953125,1.0,278.5558776855469,283.0892639160156,301.26904296875,306.0958251953125,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052211999893188,1.0,0.0,0.0,3.828794717788696,3.8288204669952393,9.781770131667145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14147.7734375,0.0,1742.4947509765625,1895.4371337890625,0.0,2519.2568359375,0.9452943205833436,1.0,0.0,3.0,1.0,0.0
17675880,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203796386719,0.8963644504547119,0.3758576512336731,0.3395971059799194,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205017089844,0.9942128658294678,0.5088475942611694,0.4829961061477661,297.3814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8862134218215942,0.3642501831054687,0.2555056512355804,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203491210937,0.8846048712730408,0.3618439435958862,0.3441009521484375,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.6758548021316528,0.1584000140428543,0.7233082056045532,284.9203796386719,284.95001220703125,304.8175964355469,298.2372131347656,300.8240966796875,297.2990417480469,284.9214172363281,1.0,0.4863307178020477,1.0,1.0,0.8017042875289917,1.0,-2.5753304958343506,1.2033345699310305,1.3719959259033203,0.6116260886192322,0.9412807822227478,0.9412807822227478,0.0,108.30958557128906,127.0,72628.0625,0.0,1445.8458251953125,1.0,278.5558776855469,283.0892639160156,301.26904296875,306.0958251953125,293.1499938964844,293.1499938964844,278.25,36148.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8052211999893188,1.0,0.0,0.0,3.828794717788696,3.8288204669952393,9.781770131667145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14147.7734375,0.0,1742.4947509765625,1895.4371337890625,0.0,2519.2568359375,0.9452943205833436,1.0,0.0,3.0,1.0,0.0
17675940,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797511458396912,0.375101774930954,0.3391287922859192,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966774940492,0.5077171921730042,0.4816246330738067,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426965713501,0.3623424470424652,0.3448593020439148,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636805534362793,0.1582860797643661,0.7242991328239441,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044161796569824,1.0,-2.577797174453736,1.2039263248443604,1.373870849609375,0.6115854382514954,0.8631578683853149,0.8631578683853149,0.0,115.74274444580078,130.0,72899.4609375,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.2677917480469,306.1317749023437,293.1499938964844,293.1499938964844,278.54998779296875,39950.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094425201416016,1.0,0.0,0.0,3.632334470748901,3.632359027862549,8.803693845038651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.2001953125,0.0,1543.0157470703125,1895.4371337890625,0.0,2558.060546875,0.9053733944892884,1.0,0.0,3.0,1.0,0.0
17676000,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.8797511458396912,0.375101774930954,0.3391287922859192,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.9788966774940492,0.5077171921730042,0.4816246330738067,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922424316406,0.872437596321106,0.3666378557682037,0.2573444247245788,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.869426965713501,0.3623424470424652,0.3448593020439148,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.6636805534362793,0.1582860797643661,0.7242991328239441,284.892333984375,284.95001220703125,304.8500061035156,298.2575378417969,300.8255310058594,297.2760925292969,284.89556884765625,1.0,0.4917439520359039,1.0,1.0,0.8044161796569824,1.0,-2.577797174453736,1.2039263248443604,1.373870849609375,0.6115854382514954,0.8631578683853149,0.8631578683853149,0.0,115.74274444580078,130.0,72899.4609375,0.0,1481.5491943359375,1.0,278.25714111328125,283.052490234375,301.2677917480469,306.1317749023437,293.1499938964844,293.1499938964844,278.54998779296875,39950.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8094425201416016,1.0,0.0,0.0,3.632334470748901,3.632359027862549,8.803693845038651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12384.2001953125,0.0,1543.0157470703125,1895.4371337890625,0.0,2558.060546875,0.9053733944892884,1.0,0.0,3.0,1.0,0.0
17676060,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712365031242371,0.3758656680583954,0.3397087752819061,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092161297798157,0.4827208817005157,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090748786926,0.3638738989830017,0.3462521433830261,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573930382728577,0.1586655527353286,0.7262585759162903,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068427443504333,1.0,-2.5867629051208496,1.2078101634979248,1.3789528608322144,0.6133359670639038,0.96697735786438,0.96697735786438,0.0,120.60852813720705,133.0,72671.984375,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2590637207031,306.0183410644531,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029686808586121,1.0,0.0,0.0,3.7557294368743896,3.755753993988037,9.41199914450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.3974609375,0.0,1633.962158203125,1895.4371337890625,0.0,2498.598388671875,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17676120,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.8712365031242371,0.3758656680583954,0.3397087752819061,297.2958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101318359375,0.970310389995575,0.5092161297798157,0.4827208817005157,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8663113117218018,0.3702092468738556,0.2597841918468475,297.26031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.8618090748786926,0.3638738989830017,0.3462521433830261,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01202392578125,0.6573930382728577,0.1586655527353286,0.7262585759162903,285.0104064941406,284.95001220703125,304.8815002441406,298.2745361328125,300.8408508300781,297.2786560058594,285.0083312988281,1.0,0.4962354898452759,1.0,1.0,0.8068427443504333,1.0,-2.5867629051208496,1.2078101634979248,1.3789528608322144,0.6133359670639038,0.96697735786438,0.96697735786438,0.0,120.60852813720705,133.0,72671.984375,0.0,1514.9842529296875,1.0,278.5431213378906,283.169921875,301.2590637207031,306.0183410644531,293.1499938964844,293.1499938964844,278.25,33396.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029686808586121,1.0,0.0,0.0,3.7557294368743896,3.755753993988037,9.41199914450408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14102.3974609375,0.0,1633.962158203125,1895.4371337890625,0.0,2498.598388671875,0.9269295930862428,1.0,0.0,3.0,1.0,0.0
17676180,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.3755171298980713,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628567099571228,0.5101648569107056,0.4839666485786438,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555181622505188,0.3647389709949493,0.3474261462688446,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522657871246338,0.1587994843721389,0.7280518412590027,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092693090438843,1.0,-2.594616413116455,1.2111200094223022,1.3834962844848633,0.6149524450302124,0.8797912001609802,0.8797912001609802,0.0,124.9539031982422,136.0,73386.03125,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3016052246094,306.1921081542969,293.1499938964844,293.1499938964844,278.54998779296875,38309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089784383773804,1.0,0.0,0.0,3.649961709976196,3.649986267089844,8.88934835074906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.0751953125,0.0,1550.4049072265625,1895.4371337890625,0.0,2553.788818359375,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676240,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8638795018196106,0.3755171298980713,0.3398173153400421,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.9628567099571228,0.5101648569107056,0.4839666485786438,297.3815612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125061035156,0.8613730669021606,0.3730029165744781,0.2619940042495727,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9124450683594,0.8555181622505188,0.3647389709949493,0.3474261462688446,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.6522657871246338,0.1587994843721389,0.7280518412590027,284.9125366210937,284.95001220703125,304.9122314453125,298.2885131835937,300.85064697265625,297.27197265625,284.9151916503906,1.0,0.5001779198646545,1.0,1.0,0.8092693090438843,1.0,-2.594616413116455,1.2111200094223022,1.3834962844848633,0.6149524450302124,0.8797912001609802,0.8797912001609802,0.0,124.9539031982422,136.0,73386.03125,0.0,1544.8133544921875,1.0,278.25701904296875,283.0615234375,301.3016052246094,306.1921081542969,293.1499938964844,293.1499938964844,278.54998779296875,38309.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089784383773804,1.0,0.0,0.0,3.649961709976196,3.649986267089844,8.88934835074906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.0751953125,0.0,1550.4049072265625,1895.4371337890625,0.0,2553.788818359375,0.9075031280517578,1.0,0.0,3.0,1.0,0.0
17676300,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8608112335205078,0.3757902681827545,0.3398790657520294,297.287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.959682822227478,0.5110745429992676,0.4846422374248504,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.8594767451286316,0.3747511804103851,0.2631087303161621,297.2552795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8529210090637207,0.3654298186302185,0.3479764759540558,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.6501213908195496,0.1589783877134323,0.7288111448287964,285.0375061035156,284.95001220703125,304.9272766113281,298.2944641113281,300.8580627441406,297.2734680175781,285.0413818359375,1.0,0.5019755959510803,1.0,1.0,0.8104825615882874,1.0,-2.5984110832214355,1.212727665901184,1.3856834173202517,0.6156662702560425,0.970449149608612,0.970449149608612,0.0,126.8797378540039,136.0,72871.4375,0.0,1558.5223388671875,1.0,278.5023498535156,283.19482421875,301.2690734863281,305.992431640625,293.1499938964844,293.1499938964844,278.54998779296875,33736.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8042347431182861,1.0,0.0,0.0,3.707507133483887,3.707531452178955,9.17185786875052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13025.8779296875,0.0,1580.8939208984375,1895.4371337890625,0.0,2510.20556640625,0.9183779954910278,1.0,0.0,3.0,1.0,0.0
17676360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8588204383850098,0.3761928379535675,0.3402903079986572,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.957624077796936,0.5121461749076843,0.4856801331043243,297.3883361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.8585735559463501,0.3766185641288757,0.2644387185573578,297.2568054199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8512834906578064,0.3662458062171936,0.3487788736820221,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.6487415432929993,0.1592394262552261,0.7301390767097473,285.0215148925781,284.95001220703125,304.9421081542969,298.2997131347656,300.8666076660156,297.2769775390625,285.0191345214844,1.0,0.5038022398948669,1.0,1.0,0.8115849494934082,1.0,-2.604308605194092,1.2153923511505127,1.388916254043579,0.6169934868812561,0.987650990486145,0.987650990486145,0.0,128.4618377685547,139.0,73217.9375,0.0,1573.6375732421875,1.0,278.54302978515625,283.16949462890625,301.2894287109375,306.08746337890625,293.1499938964844,293.1499938964844,278.25,32903.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8038080930709839,1.0,0.0,0.0,3.7848808765411377,3.784905433654785,9.558674491927377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14247.251953125,0.0,1664.4501953125,1895.4371337890625,0.0,2506.29248046875,0.9333263039588928,1.0,0.0,3.0,1.0,0.0
17676420,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309102058411,0.3757201135158539,0.3402785956859588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951836347579956,0.5131314992904663,0.4870193302631378,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670006096363067,0.3498451709747314,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664437532425,0.7318533658981323,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137896656990051,1.0,-2.611889362335205,1.2186232805252075,1.3932660818099976,0.6186434626579285,0.8888382911682129,0.8888382911682129,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.326171875,1.0,278.2566833496094,283.0433349609375,301.3243408203125,306.25933837890625,293.1499938964844,293.1499938964844,278.54998779296875,38216.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103880882263184,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098113196159828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.6533203125,0.0,1597.8243408203125,1895.4371337890625,0.0,2566.767578125,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
17676480,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8533309102058411,0.3757201135158539,0.3402785956859588,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90557861328125,0.951836347579956,0.5131314992904663,0.4870193302631378,297.3859558105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.8553956747055054,0.3794006705284118,0.2666342258453369,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.8467690348625183,0.3670006096363067,0.3498451709747314,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.6450814008712769,0.1593664437532425,0.7318533658981323,284.9051513671875,284.95001220703125,304.9711608886719,298.3082275390625,300.8756103515625,297.2700500488281,284.90838623046875,1.0,0.5072023868560791,1.0,1.0,0.8137896656990051,1.0,-2.611889362335205,1.2186232805252075,1.3932660818099976,0.6186434626579285,0.8888382911682129,0.8888382911682129,0.0,132.10653686523438,142.0,73984.0546875,0.0,1600.326171875,1.0,278.2566833496094,283.0433349609375,301.3243408203125,306.25933837890625,293.1499938964844,293.1499938964844,278.54998779296875,38216.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103880882263184,1.0,0.0,0.0,3.6925723552703857,3.692597150802612,9.098113196159828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12606.6533203125,0.0,1597.8243408203125,1895.4371337890625,0.0,2566.767578125,0.9168585538864136,1.0,0.0,3.0,1.0,0.0
17676540,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849333643913269,0.3763450086116791,0.3406592309474945,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420713424684,0.5150805711746216,0.4886767864227295,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656707286834,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435085415840149,0.3684262931346893,0.3510849475860595,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642361044883728,0.1597897410392761,0.7337673902511597,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159944415092468,1.0,-2.6210618019104004,1.222672939300537,1.3983887434005735,0.6206110119819641,0.9996231198310852,0.9996231198310852,0.0,135.21559143066406,130.0,73749.7734375,0.0,1627.0106201171875,1.0,278.5436096191406,283.158203125,301.30487060546875,306.1420593261719,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053666353225708,1.0,0.0,0.0,3.822197914123535,3.822222948074341,9.74809154286049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14383.6455078125,0.0,1709.839599609375,1895.4371337890625,0.0,2520.591796875,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676600,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.849333643913269,0.3763450086116791,0.3406592309474945,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9475420713424684,0.5150805711746216,0.4886767864227295,297.3926696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213928222656,0.8535839319229126,0.3830656707286834,0.269081175327301,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8435085415840149,0.3684262931346893,0.3510849475860595,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.642361044883728,0.1597897410392761,0.7337673902511597,285.0213623046875,284.95001220703125,304.99932861328125,298.3142395019531,300.89080810546875,297.2750244140625,285.01885986328125,1.0,0.5104641914367676,1.0,1.0,0.8159944415092468,1.0,-2.6210618019104004,1.222672939300537,1.3983887434005735,0.6206110119819641,0.9996231198310852,0.9996231198310852,0.0,135.21559143066406,130.0,73749.7734375,0.0,1627.0106201171875,1.0,278.5436096191406,283.158203125,301.30487060546875,306.1420593261719,293.1499938964844,293.1499938964844,278.25,33003.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8053666353225708,1.0,0.0,0.0,3.822197914123535,3.822222948074341,9.74809154286049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14383.6455078125,0.0,1709.839599609375,1895.4371337890625,0.0,2520.591796875,0.9417087435722352,1.0,0.0,3.0,1.0,0.0
17676660,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130884170532,0.3758529722690582,0.3404030203819275,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345304489136,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859056234359741,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691229522228241,0.3518564105033874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977128982544,0.1599158495664596,0.7343149185180664,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182823061943054,1.0,-2.626095533370972,1.2246299982070925,1.4014655351638794,0.6216382384300232,0.8942080140113831,0.8942080140113831,0.0,132.6748504638672,118.0,74461.140625,0.0,1622.7095947265625,1.0,278.2564392089844,283.0266418457031,301.3341064453125,306.3054504394531,293.1499938964844,293.1499938964844,278.54998779296875,38363.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119520545005798,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.277511594518728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.68359375,0.0,1640.6798095703125,1895.4371337890625,0.0,2581.181396484375,0.9249518513679504,1.0,0.0,3.0,1.0,0.0
17676720,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8533130884170532,0.3758529722690582,0.3404030203819275,297.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9536141157150269,0.5160026550292969,0.4897345304489136,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8599883317947388,0.3859056234359741,0.2711420059204101,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8482081294059753,0.3691229522228241,0.3518564105033874,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955993652344,0.6456977128982544,0.1599158495664596,0.7343149185180664,284.8983154296875,284.95001220703125,305.0265808105469,298.31787109375,300.89874267578125,297.2681884765625,284.9016418457031,1.0,0.5089757442474365,1.0,1.0,0.8182823061943054,1.0,-2.626095533370972,1.2246299982070925,1.4014655351638794,0.6216382384300232,0.8942080140113831,0.8942080140113831,0.0,132.6748504638672,118.0,74461.140625,0.0,1622.7095947265625,1.0,278.2564392089844,283.0266418457031,301.3341064453125,306.3054504394531,293.1499938964844,293.1499938964844,278.54998779296875,38363.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119520545005798,1.0,0.0,0.0,3.728800058364868,3.728825330734253,9.277511594518728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12695.68359375,0.0,1640.6798095703125,1895.4371337890625,0.0,2581.181396484375,0.9249518513679504,1.0,0.0,3.0,1.0,0.0
17676780,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650235533714294,0.3765407502651214,0.3404468595981598,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364810943604,0.3897105157375335,0.273381233215332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.860353410243988,0.3705572485923767,0.3526956439018249,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546983122825623,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205702304840088,1.0,-2.631646156311035,1.2268803119659424,1.4047657251358032,0.6226755976676941,1.0,1.0,0.0,125.88053131103516,106.0,74070.6484375,0.0,1600.041748046875,1.0,278.5437927246094,283.1488037109375,301.3091735839844,306.1721496582031,293.1499938964844,293.1499938964844,278.25,33316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067740201950073,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.87251837614167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14462.2021484375,0.0,1741.832275390625,1895.4371337890625,0.0,2533.517578125,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676840,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01953125,0.8650235533714294,0.3765407502651214,0.3404468595981598,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.9681994915008544,0.517912745475769,0.4909482896327972,297.3978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.8743364810943604,0.3897105157375335,0.273381233215332,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.860353410243988,0.3705572485923767,0.3526956439018249,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211181640625,0.6546983122825623,0.1604057401418686,0.7346031665802002,285.0195007324219,284.95001220703125,305.0529479980469,298.3193359375,300.9131774902344,297.27392578125,285.0172424316406,1.0,0.5049741268157959,1.0,1.0,0.8205702304840088,1.0,-2.631646156311035,1.2268803119659424,1.4047657251358032,0.6226755976676941,1.0,1.0,0.0,125.88053131103516,106.0,74070.6484375,0.0,1600.041748046875,1.0,278.5437927246094,283.1488037109375,301.3091735839844,306.1721496582031,293.1499938964844,293.1499938964844,278.25,33316.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8067740201950073,1.0,0.0,0.0,3.846514225006104,3.8465397357940674,9.87251837614167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14462.2021484375,0.0,1741.832275390625,1895.4371337890625,0.0,2533.517578125,0.947393536567688,1.0,0.0,3.0,1.0,0.0
17676900,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.8731335997581482,0.3764450550079345,0.3404751718044281,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701477050781,0.9771816730499268,0.5184851288795471,0.4915824234485626,297.39794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8710632324219,0.8838682770729065,0.3912892341613769,0.2745160460472107,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87127685546875,0.8687015175819397,0.3710213899612427,0.3531501889228821,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780517578125,0.6610068082809448,0.1605740487575531,0.7349058985710144,284.8710632324219,284.95001220703125,305.0657653808594,298.3193054199219,300.91778564453125,297.2724304199219,284.8648681640625,1.0,0.5024166107177734,1.0,1.0,0.8217141628265381,1.0,-2.6347203254699707,1.2281360626220703,1.4065842628479004,0.6233623623847961,0.9053877592086792,0.9053877592086792,0.0,121.6126480102539,106.0,75012.578125,0.0,1585.171875,1.0,278.29345703125,282.9817199707031,301.34991455078125,306.41143798828125,293.1499938964844,293.1499938964844,278.25,36801.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8121747374534607,1.0,0.0,0.0,3.830195665359497,3.830221652984619,9.788930128706852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13942.6318359375,0.0,1749.32763671875,1895.4371337890625,0.0,2583.234375,0.9442593455314636,1.0,0.0,3.0,1.0,0.0
17676960,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89532470703125,0.8815191984176636,0.3761606812477112,0.3400638401508331,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89581298828125,0.9857369065284728,0.5188205242156982,0.4917613863945007,297.3965759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8953857421875,0.8937826752662659,0.3927233219146728,0.2753864228725433,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952941894531,0.8774614334106445,0.3713096380233764,0.3532778620719909,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.667654275894165,0.1606563776731491,0.734535813331604,284.8953857421875,284.95001220703125,305.0783386230469,298.3187866210937,300.9208068847656,297.2683410644531,284.8988342285156,1.0,0.499462217092514,1.0,1.0,0.8228290677070618,1.0,-2.6351981163024902,1.2281218767166138,1.407076120376587,0.6233508586883545,0.8967719674110413,0.8967719674110413,0.0,117.25572204589844,94.0,74734.4921875,0.0,1566.2646484375,1.0,278.2565002441406,283.0166931152344,301.3340759277344,306.32635498046875,293.1499938964844,293.1499938964844,278.54998779296875,38502.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813107967376709,1.0,0.0,0.0,3.750070571899414,3.750095844268799,9.383657584294268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.5888671875,0.0,1666.61865234375,1895.4371337890625,0.0,2591.84326171875,0.9297086000442504,1.0,0.0,3.0,1.0,0.0
17677020,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014416933059692,0.3769107460975647,0.340120404958725,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209269523620605,0.4873758256435394,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175684452056884,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979066610336304,0.3727710247039795,0.3540914058685303,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833236813545227,0.1612437069416046,0.7350195646286011,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352500915527,1.0,1.0,0.8250588178634644,1.0,-2.6308579444885254,1.2253648042678833,1.4054932594299316,0.6224629282951355,1.0,1.0,0.0,108.32795715332033,82.0,74131.2109375,0.0,1522.221923828125,1.0,278.5435791015625,283.13873291015625,301.3058166503906,306.1828918457031,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078651428222656,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14485.126953125,0.0,1760.29638671875,1895.4371337890625,0.0,2543.547607421875,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677080,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.9014416933059692,0.3769107460975647,0.340120404958725,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.9990000128746032,0.5209269523620605,0.4873758256435394,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9175684452056884,0.3966755867004394,0.2776897847652435,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159912109375,0.8979066610336304,0.3727710247039795,0.3540914058685303,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.6833236813545227,0.1612437069416046,0.7350195646286011,285.01593017578125,284.95001220703125,305.102783203125,298.3163452148437,300.93414306640625,297.2756042480469,285.0119323730469,1.0,0.4926352500915527,1.0,1.0,0.8250588178634644,1.0,-2.6308579444885254,1.2253648042678833,1.4054932594299316,0.6224629282951355,1.0,1.0,0.0,108.32795715332033,82.0,74131.2109375,0.0,1522.221923828125,1.0,278.5435791015625,283.13873291015625,301.3058166503906,306.1828918457031,293.1499938964844,293.1499938964844,278.25,33572.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078651428222656,1.0,0.0,0.0,3.859925985336304,3.859951496124268,9.941484222508734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14485.126953125,0.0,1760.29638671875,1895.4371337890625,0.0,2543.547607421875,0.950596570968628,1.0,0.0,3.0,1.0,0.0
17677140,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905297279358,0.3763685822486877,0.3396981954574585,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408830404281616,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172276258468628,0.3733709752559662,0.3546372950077057,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395680904388,1.0,1.0,0.8272885680198669,1.0,-2.604450225830078,1.2119206190109253,1.3925297260284424,0.6149243712425232,0.8746399879455566,0.8746399879455566,0.0,100.53397369384766,70.0,73860.71875,0.0,1449.8236083984375,1.0,278.257080078125,283.0060119628906,301.3197937011719,306.2713623046875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128677606582642,1.0,0.0,0.0,3.7155606746673584,3.715585947036743,9.211747169501904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.8515625,0.0,1636.5225830078125,1895.4371337890625,0.0,2589.627197265625,0.9229323863983154,1.0,0.0,3.0,1.0,0.0
17677200,297.15869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8756103515625,0.9202905297279358,0.3763685822486877,0.3396981954574585,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759460449219,0.9990000128746032,0.5256189107894897,0.4601676762104034,297.4020080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87567138671875,0.9408830404281616,0.3996271789073944,0.279733806848526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.9172276258468628,0.3733709752559662,0.3546372950077057,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8731384277344,0.6974967122077942,0.1614323109388351,0.7351729273796082,284.8756408691406,284.95001220703125,305.126220703125,298.31219482421875,300.9460754394531,297.28399658203125,284.8780517578125,1.0,0.4836395680904388,1.0,1.0,0.8272885680198669,1.0,-2.604450225830078,1.2119206190109253,1.3925297260284424,0.6149243712425232,0.8746399879455566,0.8746399879455566,0.0,100.53397369384766,70.0,73860.71875,0.0,1449.8236083984375,1.0,278.257080078125,283.0060119628906,301.3197937011719,306.2713623046875,293.1499938964844,293.1499938964844,278.54998779296875,39831.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128677606582642,1.0,0.0,0.0,3.7155606746673584,3.715585947036743,9.211747169501904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12574.8515625,0.0,1636.5225830078125,1895.4371337890625,0.0,2589.627197265625,0.9229323863983154,1.0,0.0,3.0,1.0,0.0
17677260,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884596824646,0.3769199252128601,0.3396422266960144,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435672163963318,0.374641865491867,0.3553343415260315,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495600461959,0.7355286478996277,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139804840088,1.0,1.0,0.8290272355079651,1.0,-2.570362091064453,1.194721221923828,1.375640869140625,0.6057663559913635,0.9445460438728333,0.9445460438728333,0.0,91.8804931640625,88.0,72326.8125,0.0,1367.1014404296875,1.0,278.54351806640625,283.1159973144531,301.2826538085937,306.0531921386719,293.1499938964844,293.1499938964844,278.25,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049167394638062,1.0,0.0,0.0,3.782572507858277,3.782597780227661,9.547019317324157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.5771484375,0.0,1676.7655029296875,1895.4371337890625,0.0,2516.462646484375,0.9337378740310668,1.0,0.0,3.0,1.0,0.0
17677320,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9458884596824646,0.3769199252128601,0.3396422266960144,297.3802490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96881103515625,0.9990000128746032,0.5348439812660217,0.4285086393356323,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.9680576324462892,0.4034944474697113,0.2820240557193756,297.2414855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.9435672163963318,0.374641865491867,0.3553343415260315,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.7150790095329285,0.1619495600461959,0.7355286478996277,284.9690856933594,284.95001220703125,305.1486511230469,298.3065185546875,300.97625732421875,297.3282165527344,284.9655456542969,1.0,0.4729139804840088,1.0,1.0,0.8290272355079651,1.0,-2.570362091064453,1.194721221923828,1.375640869140625,0.6057663559913635,0.9445460438728333,0.9445460438728333,0.0,91.8804931640625,88.0,72326.8125,0.0,1367.1014404296875,1.0,278.54351806640625,283.1159973144531,301.2826538085937,306.0531921386719,293.1499938964844,293.1499938964844,278.25,34844.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049167394638062,1.0,0.0,0.0,3.782572507858277,3.782597780227661,9.547019317324157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14050.5771484375,0.0,1676.7655029296875,1895.4371337890625,0.0,2516.462646484375,0.9337378740310668,1.0,0.0,3.0,1.0,0.0
