time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675534248352,0.3766558170318603,0.3394994139671325,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544061541557312,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067603051662445,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087401390076,0.375407874584198,0.3561114370822906,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958349227905,0.7373492121696472,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307659029960632,1.0,-2.5674214363098145,1.1929688453674316,1.3744525909423828,0.6045427918434143,0.8633611798286438,0.8633611798286438,0.0,90.14659118652344,108.0,72355.9765625,0.0,1355.7611083984375,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,39374.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078612685203552,1.0,0.0,0.0,3.6051254272460938,3.605149745941162,8.672295734868385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5078125,0.0,1508.7489013671875,1895.4371337890625,0.0,2543.511962890625,0.8988239765167236,1.0,0.0,3.0,1.0,0.0
17677440,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.951675534248352,0.3766558170318603,0.3394994139671325,297.4420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9990000128746032,0.544061541557312,0.4213348925113678,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.975839376449585,0.4067603051662445,0.2843303978443146,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085693359375,0.9503087401390076,0.375407874584198,0.3561114370822906,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.719534695148468,0.1623958349227905,0.7373492121696472,284.9085998535156,284.95001220703125,305.1700439453125,298.2994384765625,301.0069274902344,297.3694763183594,284.9115295410156,1.0,0.4721797704696655,1.0,1.0,0.8307659029960632,1.0,-2.5674214363098145,1.1929688453674316,1.3744525909423828,0.6045427918434143,0.8633611798286438,0.8633611798286438,0.0,90.14659118652344,108.0,72355.9765625,0.0,1355.7611083984375,1.0,278.2571105957031,283.05340576171875,301.2986755371094,306.1253967285156,293.1499938964844,293.1499938964844,278.54998779296875,39374.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8078612685203552,1.0,0.0,0.0,3.6051254272460938,3.605149745941162,8.672295734868385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12299.5078125,0.0,1508.7489013671875,1895.4371337890625,0.0,2543.511962890625,0.8988239765167236,1.0,0.0,3.0,1.0,0.0
17677500,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.947843372821808,0.377067357301712,0.339660495519638,297.45965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.9990000128746032,0.5476474761962891,0.4261700510978699,297.4133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386047363281,0.9737813472747804,0.4088600575923919,0.2856558561325073,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0383605957031,0.9468383193016052,0.3761407434940338,0.3566626608371734,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328063964844,0.7174102663993835,0.1627933531999588,0.7389168739318848,285.0384216308594,284.95001220703125,305.1803283691406,298.2954406738281,301.0204772949219,297.38531494140625,285.0432434082031,1.0,0.4748161733150482,1.0,1.0,0.8316352367401123,1.0,-2.5775485038757324,1.1977872848510742,1.3797612190246582,0.6071091294288635,0.9563920497894288,0.9563920497894288,0.0,91.5823745727539,108.0,71971.7421875,0.0,1375.0748291015625,1.0,278.5012512207031,283.1889038085937,301.26129150390625,305.9217834472656,293.1499938964844,293.1499938964844,278.54998779296875,33967.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8024835586547852,1.0,0.0,0.0,3.665048122406006,3.665071964263916,8.962984452409728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12838.4052734375,0.0,1534.7030029296875,1895.4371337890625,0.0,2494.153564453125,0.9092742204666138,1.0,0.0,3.0,1.0,0.0
17677560,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9411757588386536,0.3775878548622131,0.3402070701122284,297.46612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9990000128746032,0.5502513647079468,0.4349263906478882,297.4188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.96916401386261,0.4110671281814575,0.2872441411018371,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.9404468536376952,0.3769980370998382,0.357527881860733,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.7134325504302979,0.1632654815912246,0.7413269281387329,285.0322570800781,284.95001220703125,305.1903686523437,298.2911376953125,301.03094482421875,297.3946838378906,285.0312194824219,1.0,0.4791228175163269,1.0,1.0,0.8324298858642578,1.0,-2.594559669494629,1.2059972286224363,1.388562560081482,0.6115784049034119,0.9819613099098206,0.9819613099098206,0.0,94.1747055053711,128.0,72561.96875,0.0,1408.6253662109375,1.0,278.5426940917969,283.1688232421875,301.2783508300781,306.0240478515625,293.1499938964844,293.1499938964844,278.25,32706.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021157383918762,1.0,0.0,0.0,3.750288486480713,3.75031304359436,9.384748977936396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.2587890625,0.0,1622.311279296875,1895.4371337890625,0.0,2490.784912109375,0.92548805475235,1.0,0.0,3.0,1.0,0.0
17677620,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.37735715508461,0.3405520915985107,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509512424468994,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144496023654938,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150628089904,0.3778378069400787,0.3588194549083709,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340191841125488,1.0,-2.640345811843872,1.2281795740127563,1.4121661186218262,0.6237932443618774,0.9116848111152648,0.9116848111152648,0.0,102.87512969970705,148.0,74314.5546875,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3074035644531,306.2466125488281,293.1499938964844,293.1499938964844,278.1499938964844,36738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106046915054321,1.0,0.0,0.0,3.7091784477233887,3.7092032432556152,9.180128586194768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13959.751953125,0.0,1605.6241455078125,1895.4371337890625,0.0,2568.76318359375,0.9196295142173768,1.0,0.0,3.0,1.0,0.0
17677680,297.1625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9178166389465332,0.37735715508461,0.3405520915985107,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93560791015625,0.9990000128746032,0.5509512424468994,0.4645552635192871,297.41851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9502776265144348,0.4144496023654938,0.2899776399135589,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.9180150628089904,0.3778378069400787,0.3588194549083709,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.932373046875,0.6985824704170227,0.1637447327375412,0.7454424500465393,284.93524169921875,284.95001220703125,305.2095947265625,298.28179931640625,301.0316467285156,297.37457275390625,284.9391174316406,1.0,0.4915633499622345,1.0,1.0,0.8340191841125488,1.0,-2.640345811843872,1.2281795740127563,1.4121661186218262,0.6237932443618774,0.9116848111152648,0.9116848111152648,0.0,102.87512969970705,148.0,74314.5546875,0.0,1508.7086181640625,1.0,278.2567443847656,283.0435791015625,301.3074035644531,306.2466125488281,293.1499938964844,293.1499938964844,278.1499938964844,36738.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8106046915054321,1.0,0.0,0.0,3.7091784477233887,3.7092032432556152,9.180128586194768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13959.751953125,0.0,1605.6241455078125,1895.4371337890625,0.0,2568.76318359375,0.9196295142173768,1.0,0.0,3.0,1.0,0.0
17677740,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.3773342967033386,0.3408209085464477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229983329773,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988801479339,0.2926786839962005,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787112534046173,0.3599893450736999,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640418320894241,0.7487964034080505,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356085419654846,1.0,-2.697399616241455,1.2558931112289429,1.4415066242218018,0.6390740871429443,0.92236328125,0.92236328125,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.9945068359375,1.0,278.1523132324219,283.0399475097656,301.2901916503906,306.3089599609375,293.1499938964844,293.1499938964844,278.1499938964844,35820.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146293759346008,1.0,0.0,0.0,3.7054073810577393,3.7054319381713854,9.161470870822086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13968.08203125,0.0,1594.3267822265625,1895.4371337890625,0.0,2605.888671875,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677800,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8914103507995605,0.3773342967033386,0.3408209085464477,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.9990000128746032,0.5470229983329773,0.504550039768219,297.4200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.9239612817764282,0.4179988801479339,0.2926786839962005,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9632568359375,0.8923373222351074,0.3787112534046173,0.3599893450736999,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.961181640625,0.6794323325157166,0.1640418320894241,0.7487964034080505,284.9633483886719,284.95001220703125,305.22772216796875,298.2716064453125,301.0198059082031,297.3302917480469,284.9664001464844,1.0,0.5076695084571838,1.0,1.0,0.8356085419654846,1.0,-2.697399616241455,1.2558931112289429,1.4415066242218018,0.6390740871429443,0.92236328125,0.92236328125,0.0,115.23960876464844,168.0,75797.2265625,0.0,1644.9945068359375,1.0,278.1523132324219,283.0399475097656,301.2901916503906,306.3089599609375,293.1499938964844,293.1499938964844,278.1499938964844,35820.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146293759346008,1.0,0.0,0.0,3.7054073810577393,3.7054319381713854,9.161470870822086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13968.08203125,0.0,1594.3267822265625,1895.4371337890625,0.0,2605.888671875,0.9181259274482728,1.0,0.0,3.0,1.0,0.0
17677860,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773348331451416,0.3416028320789337,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717289209365844,0.5417808294296265,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501352310181,0.4215566515922546,0.2957488596439361,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570889830589294,0.3795926570892334,0.3616201281547546,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486436128616,0.7531839609146118,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390254378318787,1.0,-2.721191883087158,1.2668414115905762,1.454350471496582,0.6454209089279175,0.9357362389564514,0.9357362389564514,0.0,135.28720092773438,188.0,76563.1796875,0.0,1772.8857421875,1.0,278.1500549316406,283.02166748046875,301.2770080566406,306.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,35116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178721070289612,1.0,0.0,0.0,3.7560067176818848,3.7560317516326895,9.413389534529416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14125.9501953125,0.0,1647.533447265625,1895.4371337890625,0.0,2635.866943359375,0.9282011985778807,1.0,0.0,3.0,1.0,0.0
17677920,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8556177020072937,0.3773348331451416,0.3416028320789337,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.9717289209365844,0.5417808294296265,0.5149581432342529,297.4212951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609069824219,0.8869501352310181,0.4215566515922546,0.2957488596439361,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9609680175781,0.8570889830589294,0.3795926570892334,0.3616201281547546,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9618835449219,0.6521585583686829,0.1641486436128616,0.7531839609146118,284.9609375,284.95001220703125,305.2447204589844,298.2606811523437,301.005615234375,297.2894287109375,284.9606018066406,1.0,0.5239805579185486,1.0,1.0,0.8390254378318787,1.0,-2.721191883087158,1.2668414115905762,1.454350471496582,0.6454209089279175,0.9357362389564514,0.9357362389564514,0.0,135.28720092773438,188.0,76563.1796875,0.0,1772.8857421875,1.0,278.1500549316406,283.02166748046875,301.2770080566406,306.3575744628906,293.1499938964844,293.1499938964844,278.1499938964844,35116.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178721070289612,1.0,0.0,0.0,3.7560067176818848,3.7560317516326895,9.413389534529416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14125.9501953125,0.0,1647.533447265625,1895.4371337890625,0.0,2635.866943359375,0.9282011985778807,1.0,0.0,3.0,1.0,0.0
17677980,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110918045044,0.377010315656662,0.3421502113342285,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133658051490784,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248466193675995,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802314400672912,0.3630968034267425,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640699058771133,0.7569335699081421,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424423933029175,1.0,-2.7303621768951416,1.270578384399414,1.4597837924957275,0.6479415893554688,0.9396984577178956,0.9396984577178956,0.0,156.98953247070312,191.0,76851.671875,0.0,1887.2557373046875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819860577583313,1.0,0.0,0.0,3.7779486179351807,3.777973890304565,9.523692483526248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14182.578125,0.0,1675.5562744140625,1895.4371337890625,0.0,2654.277587890625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678040,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8269110918045044,0.377010315656662,0.3421502113342285,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.9331422448158264,0.5398223996162415,0.5133658051490784,297.4198608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8577508926391602,0.4248466193675995,0.2986760437488556,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.8288988471031189,0.3802314400672912,0.3630968034267425,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.6305965185165405,0.1640699058771133,0.7569335699081421,284.9566650390625,284.95001220703125,305.26055908203125,298.24920654296875,301.00341796875,297.27423095703125,284.9564514160156,1.0,0.5390781164169312,1.0,1.0,0.8424423933029175,1.0,-2.7303621768951416,1.270578384399414,1.4597837924957275,0.6479415893554688,0.9396984577178956,0.9396984577178956,0.0,156.98953247070312,191.0,76851.671875,0.0,1887.2557373046875,1.0,278.1499938964844,283.012451171875,301.2593994140625,306.360595703125,293.1499938964844,293.1499938964844,278.1499938964844,35396.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819860577583313,1.0,0.0,0.0,3.7779486179351807,3.777973890304565,9.523692483526248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14182.578125,0.0,1675.5562744140625,1895.4371337890625,0.0,2654.277587890625,0.933510422706604,1.0,0.0,3.0,1.0,0.0
17678100,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8182834386825562,0.3768254816532135,0.3422726988792419,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9207673668861388,0.5394570827484131,0.5131831169128418,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8495877981185913,0.4264758825302124,0.3000290095806122,297.2279357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95458984375,0.8205900192260742,0.3805200159549713,0.3636748492717743,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.6242364645004272,0.164018765091896,0.7581349611282349,284.95458984375,284.95001220703125,305.2680358886719,298.2433166503906,301.0040588378906,297.2702941894531,284.9544372558594,1.0,0.5441511273384094,1.0,1.0,0.8441508412361145,1.0,-2.734058141708374,1.2720482349395752,1.4620097875595093,0.648824155330658,0.9401219487190248,0.9401219487190248,0.0,164.761962890625,191.0,76943.9375,0.0,1929.1856689453125,1.0,278.1499938964844,283.0083923339844,301.25146484375,306.3592834472656,293.1499938964844,293.1499938964844,278.1499938964844,35523.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8205504417419434,1.0,0.0,0.0,3.7856080532073975,3.7856333255767822,9.56234885052254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14198.3359375,0.0,1685.6396484375,1895.4371337890625,0.0,2660.669677734375,0.9353398680686952,1.0,0.0,3.0,1.0,0.0
17678160,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8118941187858582,0.3766539990901947,0.3423349857330322,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.9121116399765016,0.5393011569976807,0.5131794810295105,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8440721035003662,0.4281195104122162,0.3013364374637604,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.953125,0.8145599365234375,0.380810409784317,0.3641794323921203,297.172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.6195856928825378,0.1639761477708816,0.7590292692184448,284.953125,284.95001220703125,305.27520751953125,298.23736572265625,301.0054016113281,297.2676086425781,284.9530334472656,1.0,0.548256516456604,1.0,1.0,0.8455237150192261,1.0,-2.737381219863892,1.2734001874923706,1.463981032371521,0.6496343016624451,0.9402974247932434,0.9402974247932434,0.0,170.7788848876953,179.0,77015.0859375,0.0,1962.449462890625,1.0,278.1499938964844,283.005126953125,301.2440490722656,306.3568115234375,293.1499938964844,293.1499938964844,278.1499938964844,35621.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8211105465888977,1.0,0.0,0.0,3.791546106338501,3.7915713787078857,9.592370133759689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14209.3896484375,0.0,1693.4818115234375,1895.4371337890625,0.0,2665.86083984375,0.9367445707321168,1.0,0.0,3.0,1.0,0.0
17678220,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777163505554,0.3763690590858459,0.3421708047389984,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.431464821100235,0.3037273585796356,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091987609863,0.3814206421375274,0.3648584187030792,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606945037842,0.1639370024204254,0.7593245506286621,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482695817947388,1.0,-2.7412288188934326,1.274746298789978,1.4664825201034546,0.6505048871040344,0.9392189979553224,0.9392189979553224,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.0572509765625,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.798827648162842,3.7988531589508057,9.62925014391658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.091796875,0.0,1703.6907958984375,1895.4371337890625,0.0,2673.9892578125,0.9385051131248474,1.0,0.0,3.0,1.0,0.0
17678280,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8085777163505554,0.3763690590858459,0.3421708047389984,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.9080816507339478,0.5392929911613464,0.513177752494812,297.4179077148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8429824113845825,0.431464821100235,0.3037273585796356,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.8119091987609863,0.3814206421375274,0.3648584187030792,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6172606945037842,0.1639370024204254,0.7593245506286621,284.9500427246094,284.95001220703125,305.28863525390625,298.2253112792969,301.0085754394531,297.2642822265625,284.949951171875,1.0,0.5501644015312195,1.0,1.0,0.8482695817947388,1.0,-2.7412288188934326,1.274746298789978,1.4664825201034546,0.6505048871040344,0.9392189979553224,0.9392189979553224,0.0,173.8934326171875,167.0,77074.71875,0.0,1983.0572509765625,1.0,278.1499938964844,282.9994506835937,301.2298278808594,306.3478698730469,293.1499938964844,293.1499938964844,278.1499938964844,35814.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219872117042542,1.0,0.0,0.0,3.798827648162842,3.7988531589508057,9.62925014391658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14214.091796875,0.0,1703.6907958984375,1895.4371337890625,0.0,2673.9892578125,0.9385051131248474,1.0,0.0,3.0,1.0,0.0
17678340,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122526407241821,0.3761955201625824,0.3418551087379455,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671129226685,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750623703003,0.4349251687526703,0.3060017824172973,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161057233810425,0.3821049034595489,0.3653403222560882,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083212852478,0.1640059053897857,0.7588289976119995,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510153889656067,1.0,-2.7436394691467285,1.2754160165786743,1.4682234525680542,0.6509128212928772,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.3460693359373,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225488662719727,1.0,0.0,0.0,3.80086612701416,3.800891637802124,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14205.7158203125,0.0,1707.1016845703125,1895.4371337890625,0.0,2679.198974609375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678400,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8122526407241821,0.3761955201625824,0.3418551087379455,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.913098156452179,0.5395671129226685,0.513237714767456,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8489750623703003,0.4349251687526703,0.3060017824172973,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.8161057233810425,0.3821049034595489,0.3653403222560882,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.620083212852478,0.1640059053897857,0.7588289976119995,284.948974609375,284.95001220703125,305.30084228515625,298.2132568359375,301.0123291015625,297.2631530761719,284.948974609375,1.0,0.5480400323867798,1.0,1.0,0.8510153889656067,1.0,-2.7436394691467285,1.2754160165786743,1.4682234525680542,0.6509128212928772,0.9380511045455932,0.9380511045455932,0.0,170.36109924316406,155.0,77073.8828125,0.0,1970.3460693359373,1.0,278.1499938964844,282.9966735839844,301.2162475585937,306.334228515625,293.1499938964844,293.1499938964844,278.1499938964844,35938.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8225488662719727,1.0,0.0,0.0,3.80086612701416,3.800891637802124,9.639586551202228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14205.7158203125,0.0,1707.1016845703125,1895.4371337890625,0.0,2679.198974609375,0.9390578866004944,1.0,0.0,3.0,1.0,0.0
17678460,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200007677078247,0.3761153519153595,0.3414914011955261,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.539975643157959,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910762310028,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243443965911865,0.3828573524951935,0.3657453656196594,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625996470451355,0.1641829460859298,0.758143961429596,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534833192825317,1.0,-2.7456471920013428,1.275956153869629,1.469691038131714,0.6512016654014587,0.9375084042549132,0.9375084042549132,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.8209228515625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229491114616394,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14194.6689453125,0.0,1707.7708740234375,1895.4371337890625,0.0,2682.912353515625,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678520,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8200007677078247,0.3761153519153595,0.3414914011955261,297.20953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.9240620732307434,0.539975643157959,0.5133074522018433,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8595947027206421,0.4384910762310028,0.3082457184791565,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8243443965911865,0.3828573524951935,0.3657453656196594,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.625996470451355,0.1641829460859298,0.758143961429596,284.9491271972656,284.95001220703125,305.3117980957031,298.20135498046875,301.0163879394531,297.26336669921875,284.9491577148437,1.0,0.5436272621154785,1.0,1.0,0.8534833192825317,1.0,-2.7456471920013428,1.275956153869629,1.469691038131714,0.6512016654014587,0.9375084042549132,0.9375084042549132,0.0,163.1636505126953,143.0,77057.203125,0.0,1939.8209228515625,1.0,278.1499938964844,282.9952392578125,301.2035217285156,306.3198547363281,293.1499938964844,293.1499938964844,278.1499938964844,35985.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229491114616394,1.0,0.0,0.0,3.80111575126648,3.8011412620544434,9.640853022574447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14194.6689453125,0.0,1707.7708740234375,1895.4371337890625,0.0,2682.912353515625,0.9391533732414246,1.0,0.0,3.0,1.0,0.0
17678580,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304804563522339,0.3760958611965179,0.3411163091659546,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.442133367061615,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354249000549316,0.3836542665958404,0.366121768951416,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425243139267,0.7574942111968994,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559512495994568,1.0,-2.747636556625366,1.2765086889266968,1.471127986907959,0.6514413356781006,0.9374371767044068,0.9374371767044068,0.0,154.06790161132812,131.0,77041.2421875,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1914978027344,306.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232864141464233,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.36328125,0.0,1707.9239501953125,1895.4371337890625,0.0,2686.04248046875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678640,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8304804563522339,0.3760958611965179,0.3411163091659546,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9392474889755248,0.5404391884803772,0.5133672952651978,297.4223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8738072514533997,0.442133367061615,0.3104907870292663,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8354249000549316,0.3836542665958404,0.366121768951416,297.16766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.6340934634208679,0.1644425243139267,0.7574942111968994,284.9496154785156,284.95001220703125,305.3215026855469,298.18975830078125,301.0202941894531,297.26434326171875,284.9496459960937,1.0,0.538014829158783,1.0,1.0,0.8559512495994568,1.0,-2.747636556625366,1.2765086889266968,1.471127986907959,0.6514413356781006,0.9374371767044068,0.9374371767044068,0.0,154.06790161132812,131.0,77041.2421875,0.0,1900.330322265625,1.0,278.1499938964844,282.994140625,301.1914978027344,306.3061218261719,293.1499938964844,293.1499938964844,278.1499938964844,35995.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8232864141464233,1.0,0.0,0.0,3.801178216934204,3.801203727722168,9.64117020885169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14184.36328125,0.0,1707.9239501953125,1895.4371337890625,0.0,2686.04248046875,0.939178466796875,1.0,0.0,3.0,1.0,0.0
17678700,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8368456363677979,0.3761058449745178,0.3409280478954315,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.9481905102729796,0.5406813621520996,0.5133892893791199,297.42352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8823503851890564,0.4439820051193237,0.3116180002689361,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8421567678451538,0.3840662539005279,0.3663031160831451,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6390647292137146,0.1646025031805038,0.7572129368782043,284.9498291015625,284.95001220703125,305.3258361816406,298.18414306640625,301.02215576171875,297.2650146484375,284.9498596191406,1.0,0.5348644852638245,1.0,1.0,0.8571852445602417,1.0,-2.7486732006073,1.2768125534057615,1.471860647201538,0.6515568494796753,0.9375448226928712,0.9375448226928712,0.0,148.98081970214844,131.0,77035.796875,0.0,1878.099365234375,1.0,278.1499938964844,282.9935913085937,301.1858215332031,306.2997436523437,293.1499938964844,293.1499938964844,278.1499938964844,35992.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8234458565711975,1.0,0.0,0.0,3.8013508319854736,3.8013763427734375,9.64204559750215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14179.982421875,0.0,1708.1082763671875,1895.4371337890625,0.0,2687.52197265625,0.939216375350952,1.0,0.0,3.0,1.0,0.0
17678760,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8439574241638184,0.3761240243911743,0.3407406508922577,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.957679033279419,0.5409246683120728,0.5134059190750122,297.4248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8917651772499084,0.4458429217338562,0.3127487599849701,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8496811389923096,0.3844832181930542,0.3664822280406952,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.6446567177772522,0.1647763401269912,0.7569621205329895,284.9500427246094,284.95001220703125,305.3298645019531,298.1786499023437,301.0238952636719,297.2657775878906,284.9500732421875,1.0,0.531582236289978,1.0,1.0,0.8584051728248596,1.0,-2.749741077423096,1.2771376371383667,1.4726033210754397,0.6516757607460022,0.9377049207687378,0.9377049207687378,0.0,143.69935607910156,119.0,77032.1953125,0.0,1854.9891357421875,1.0,278.1499938964844,282.9930114746094,301.1802978515625,306.29364013671875,293.1499938964844,293.1499938964844,278.1499938964844,35988.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823601484298706,1.0,0.0,0.0,3.801640748977661,3.801666259765625,9.643516705182265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14176.1025390625,0.0,1708.4202880859375,1895.4371337890625,0.0,2688.966552734375,0.9392791390419006,1.0,0.0,3.0,1.0,0.0
17678820,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8522565364837646,0.376150369644165,0.3405470550060272,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9679365754127502,0.5411772727966309,0.5134173631668091,297.4261474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9025059938430786,0.4477907121181488,0.3139290511608124,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8584517240524292,0.3849210441112518,0.3666666448116302,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.6512212157249451,0.1649701446294784,0.7567337155342102,284.9502258300781,284.95001220703125,305.3337097167969,298.1731262207031,301.025634765625,297.2666015625,284.95025634765625,1.0,0.5280566215515137,1.0,1.0,0.8596738576889038,1.0,-2.750887870788574,1.2774977684020996,1.4733902215957642,0.6518022418022156,0.9379160404205322,0.9379160404205322,0.0,138.0452117919922,119.0,77030.5,0.0,1830.2337646484373,1.0,278.1499938964844,282.9923400878906,301.1747436523437,306.28765869140625,293.1499938964844,293.1499938964844,278.1499938964844,35982.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237605094909668,1.0,0.0,0.0,3.802070617675781,3.802096128463745,9.645697218729763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14172.630859375,0.0,1708.8922119140625,1895.4371337890625,0.0,2690.4423828125,0.939372420310974,1.0,0.0,3.0,1.0,0.0
17678880,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8608174324035645,0.3761796355247497,0.3403695523738861,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9775481820106506,0.5414090156555176,0.5134233832359314,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9138949513435364,0.4495968520641327,0.315021812915802,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8674752116203308,0.3853275775909424,0.3668358027935028,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.6580243706703186,0.1651579290628433,0.756547749042511,284.95037841796875,284.95001220703125,305.3369140625,298.1682434082031,301.027099609375,297.2674255371094,284.9504089355469,1.0,0.5247294306755066,1.0,1.0,0.8608449697494507,1.0,-2.751973390579224,1.2778462171554563,1.474127173423767,0.6519221663475037,0.9381386041641236,0.9381386041641236,0.0,132.73011779785156,107.0,77030.453125,0.0,1806.9561767578125,1.0,278.1499938964844,282.9917297363281,301.1697692871094,306.2823791503906,293.1499938964844,293.1499938964844,278.1499938964844,35977.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239015340805054,1.0,0.0,0.0,3.8025622367858887,3.802587747573853,9.648192644817757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14169.84765625,0.0,1709.440185546875,1895.4371337890625,0.0,2691.751708984375,0.9394795894622804,1.0,0.0,3.0,1.0,0.0
17678940,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818614482879639,0.3762523233890533,0.3400061428546905,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972421526908876,0.5419071912765503,0.5134329795837402,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426347017288208,0.453383594751358,0.3173116445541382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894994854927063,0.3861783444881439,0.3671870827674866,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748330593109131,0.1655736416578292,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175813436508179,1.0,1.0,0.8632847666740417,1.0,-2.753812313079834,1.278370022773743,1.4754421710968018,0.6520640850067139,0.938368320465088,0.938368320465088,0.0,121.46842956542967,95.0,77025.6796875,0.0,1757.230712890625,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.2720642089844,293.1499938964844,293.1499938964844,278.1499938964844,35975.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241810202598572,1.0,0.0,0.0,3.803675413131714,3.8037009239196777,9.653841743784142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.6435546875,0.0,1710.7664794921875,1895.4371337890625,0.0,2694.34619140625,0.9397242069244384,1.0,0.0,3.0,1.0,0.0
17679000,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8818614482879639,0.3762523233890533,0.3400061428546905,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9972421526908876,0.5419071912765503,0.5134329795837402,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.9426347017288208,0.453383594751358,0.3173116445541382,297.2176208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.8894994854927063,0.3861783444881439,0.3671870827674866,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.6748330593109131,0.1655736416578292,0.7562508583068848,284.95025634765625,284.95001220703125,305.3426208496094,298.1586608886719,301.0297546386719,297.26922607421875,284.9501953125,1.0,0.5175813436508179,1.0,1.0,0.8632847666740417,1.0,-2.753812313079834,1.278370022773743,1.4754421710968018,0.6520640850067139,0.938368320465088,0.938368320465088,0.0,121.46842956542967,95.0,77025.6796875,0.0,1757.230712890625,1.0,278.1499938964844,282.9900817871094,301.1600646972656,306.2720642089844,293.1499938964844,293.1499938964844,278.1499938964844,35975.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8241810202598572,1.0,0.0,0.0,3.803675413131714,3.8037009239196777,9.653841743784142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.6435546875,0.0,1710.7664794921875,1895.4371337890625,0.0,2694.34619140625,0.9397242069244384,1.0,0.0,3.0,1.0,0.0
17679060,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.898745059967041,0.3761867880821228,0.3397091627120971,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442922115325928,0.4910487830638885,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645191431045532,0.4570548832416534,0.3196663856506347,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073237776756288,0.3869063854217529,0.3676142692565918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885160207748413,0.1659129410982132,0.7564630508422852,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088337063789368,1.0,1.0,0.8657132387161255,1.0,-2.7310359477996826,1.266765594482422,1.4642702341079712,0.6458842754364014,0.9191245436668396,0.9191245436668396,0.0,112.9970474243164,98.0,76421.875,0.0,1683.24658203125,1.0,278.1499938964844,282.9776916503906,301.1484069824219,306.23455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239485621452332,1.0,0.0,0.0,3.783582448959351,3.783607721328736,9.552118171995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14025.232421875,0.0,1692.637939453125,1895.4371337890625,0.0,2692.1884765625,0.9355116486549376,1.0,0.0,3.0,1.0,0.0
17679120,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.898745059967041,0.3761867880821228,0.3397091627120971,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298095703125,0.9990000128746032,0.5442922115325928,0.4910487830638885,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9645191431045532,0.4570548832416534,0.3196663856506347,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.9073237776756288,0.3869063854217529,0.3676142692565918,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.6885160207748413,0.1659129410982132,0.7564630508422852,284.9299011230469,284.95001220703125,305.346923828125,298.15008544921875,301.031005859375,297.2733764648437,284.928955078125,1.0,0.5088337063789368,1.0,1.0,0.8657132387161255,1.0,-2.7310359477996826,1.266765594482422,1.4642702341079712,0.6458842754364014,0.9191245436668396,0.9191245436668396,0.0,112.9970474243164,98.0,76421.875,0.0,1683.24658203125,1.0,278.1499938964844,282.9776916503906,301.1484069824219,306.23455810546875,293.1499938964844,293.1499938964844,278.1499938964844,36736.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239485621452332,1.0,0.0,0.0,3.783582448959351,3.783607721328736,9.552118171995971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14025.232421875,0.0,1692.637939453125,1895.4371337890625,0.0,2692.1884765625,0.9355116486549376,1.0,0.0,3.0,1.0,0.0
17679180,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090590476989746,0.37611785531044,0.3394699990749359,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499146580696106,0.475012332201004,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772690534591676,0.4607428312301636,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191767573356628,0.3876140117645263,0.3681027591228485,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969281435012817,0.1662468314170837,0.7571489810943604,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504021167755127,1.0,1.0,0.868141770362854,1.0,-2.715475559234619,1.25882089138031,1.4566547870635986,0.6411715149879456,0.9076662063598632,0.9076662063598632,0.0,108.28955078125,101.0,75753.546875,0.0,1638.93603515625,1.0,278.1499938964844,282.9898986816406,301.13525390625,306.1691589355469,293.1499938964844,293.1499938964844,278.1499938964844,37048.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223490715026855,1.0,0.0,0.0,3.740173578262329,3.740198850631714,9.33419414650416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13869.267578125,0.0,1643.8603515625,1895.4371337890625,0.0,2677.345458984375,0.926217794418335,1.0,0.0,3.0,1.0,0.0
