time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9090590476989746,0.37611785531044,0.3394699990749359,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9990000128746032,0.5499146580696106,0.475012332201004,297.4324645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.9772690534591676,0.4607428312301636,0.3220836818218231,297.21502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.9191767573356628,0.3876140117645263,0.3681027591228485,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9327087402344,0.6969281435012817,0.1662468314170837,0.7571489810943604,284.9330139160156,284.95001220703125,305.349853515625,298.1427307128906,301.03692626953125,297.2857971191406,284.9334411621094,1.0,0.504021167755127,1.0,1.0,0.868141770362854,1.0,-2.715475559234619,1.25882089138031,1.4566547870635986,0.6411715149879456,0.9076662063598632,0.9076662063598632,0.0,108.28955078125,101.0,75753.546875,0.0,1638.93603515625,1.0,278.1499938964844,282.9898986816406,301.13525390625,306.1691589355469,293.1499938964844,293.1499938964844,278.1499938964844,37048.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8223490715026855,1.0,0.0,0.0,3.740173578262329,3.740198850631714,9.33419414650416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13869.267578125,0.0,1643.8603515625,1895.4371337890625,0.0,2677.345458984375,0.926217794418335,1.0,0.0,3.0,1.0,0.0
17679300,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9125517010688782,0.3761295676231384,0.3394237458705902,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.9990000128746032,0.5530039072036743,0.4700713455677032,297.4335021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.9814850687980652,0.4626343846321106,0.3233507573604584,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9232052564620972,0.3879989981651306,0.3684081435203552,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6996942162513733,0.1664191782474517,0.7576830983161926,284.9378967285156,284.95001220703125,305.3507995605469,298.1395263671875,301.04156494140625,297.2950439453125,284.9383239746094,1.0,0.5027132630348206,1.0,1.0,0.8693559765815735,1.0,-2.712007761001587,1.2569552659988403,1.455052614212036,0.6400254964828491,0.9064140915870668,0.9064140915870668,0.0,106.91548919677734,101.0,75544.375,0.0,1627.583251953125,1.0,278.1499938964844,282.9959716796875,301.1318054199219,306.14801025390625,293.1499938964844,293.1499938964844,278.1499938964844,36884.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8215507864952087,1.0,0.0,0.0,3.7252485752105713,3.725273370742798,9.259846365239356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.7177734375,0.0,1625.265380859375,1895.4371337890625,0.0,2669.9423828125,0.9227771162986756,1.0,0.0,3.0,1.0,0.0
17679360,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.9151333570480348,0.3761509358882904,0.3394051790237427,297.3095092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9990000128746032,0.555923342704773,0.4665478765964508,297.4345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427490234375,0.9847446084022522,0.4645377695560455,0.3246403634548187,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427185058594,0.926236927509308,0.3883917033672333,0.3687387704849243,297.1734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.7017720937728882,0.1666062176227569,0.7583277821540833,284.9427185058594,284.95001220703125,305.3513488769531,298.13671875,301.0465087890625,297.3046569824219,284.9431457519531,1.0,0.5019413232803345,1.0,1.0,0.8702781200408936,1.0,-2.710470676422119,1.2560759782791138,1.4543946981430054,0.6394423842430115,0.9067705273628236,0.9067705273628236,0.0,105.97652435302734,119.0,75406.1015625,0.0,1621.0350341796875,1.0,278.1499938964844,283.00103759765625,301.12969970703125,306.1333312988281,293.1499938964844,293.1499938964844,278.1499938964844,36678.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208948969841003,1.0,0.0,0.0,3.714672088623047,3.7146968841552734,9.207341236106004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13792.40234375,0.0,1611.4849853515625,1895.4371337890625,0.0,2663.86181640625,0.9202823638916016,1.0,0.0,3.0,1.0,0.0
17679420,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082546830177308,0.3762675821781158,0.3395760059356689,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599767565727234,0.4763116836547851,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812588691711426,0.4684278666973114,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919660210609436,0.3892441987991333,0.3696127831935882,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973975300788879,0.1670475900173187,0.7606608271598816,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071417093276978,1.0,1.0,0.8721224665641785,1.0,-2.729534387588501,1.2652353048324585,1.464298963546753,0.6439801454544067,0.9233071804046632,0.9233071804046632,0.0,109.09922790527344,137.0,75733.2890625,0.0,1663.121337890625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203712105751038,1.0,0.0,0.0,3.720426082611084,3.720450639724731,9.2358880010579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.380859375,0.0,1610.6827392578125,1895.4371337890625,0.0,2659.0087890625,0.9210538268089294,1.0,0.0,3.0,1.0,0.0
17679480,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9082546830177308,0.3762675821781158,0.3395760059356689,297.3291320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96435546875,0.9990000128746032,0.5599767565727234,0.4763116836547851,297.4373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.9812588691711426,0.4684278666973114,0.3273861110210418,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642639160156,0.919660210609436,0.3892441987991333,0.3696127831935882,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.963623046875,0.6973975300788879,0.1670475900173187,0.7606608271598816,284.9642639160156,284.95001220703125,305.3514099121094,298.1322631835937,301.0538635253906,297.31671142578125,284.96539306640625,1.0,0.5071417093276978,1.0,1.0,0.8721224665641785,1.0,-2.729534387588501,1.2652353048324585,1.464298963546753,0.6439801454544067,0.9233071804046632,0.9233071804046632,0.0,109.09922790527344,137.0,75733.2890625,0.0,1663.121337890625,1.0,278.1499938964844,283.0146484375,301.1300048828125,306.1391906738281,293.1499938964844,293.1499938964844,278.1499938964844,35703.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8203712105751038,1.0,0.0,0.0,3.720426082611084,3.720450639724731,9.2358880010579e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13863.380859375,0.0,1610.6827392578125,1895.4371337890625,0.0,2659.0087890625,0.9210538268089294,1.0,0.0,3.0,1.0,0.0
17679540,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931649923324585,0.376395046710968,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559895396232605,0.5003520250320435,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689990878105164,0.4723457098007202,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039523601531982,0.3901145756244659,0.3706770837306976,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862894892692566,0.1674827486276626,0.7638213634490967,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174601078033447,1.0,1.0,0.8739667534828186,1.0,-2.7673890590667725,1.283570647239685,1.483818531036377,0.6537096500396729,0.9522041082382202,0.9522041082382202,0.0,116.73041534423828,140.0,76729.8984375,0.0,1755.0352783203125,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.2031555175781,293.1499938964844,293.1499938964844,278.1499938964844,34693.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218352794647217,1.0,0.0,0.0,3.769047737121582,3.7690725326538086,9.478869742451934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.544921875,0.0,1659.594970703125,1895.4371337890625,0.0,2672.58056640625,0.9312458038330078,1.0,0.0,3.0,1.0,0.0
17679600,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.982666015625,0.8931649923324585,0.376395046710968,0.339926928281784,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.559895396232605,0.5003520250320435,297.4400939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827575683594,0.9689990878105164,0.4723457098007202,0.33028244972229,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826965332031,0.9039523601531982,0.3901145756244659,0.3706770837306976,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.6862894892692566,0.1674827486276626,0.7638213634490967,284.9826965332031,284.95001220703125,305.3500061035156,298.1294860839844,301.05029296875,297.3072204589844,284.9836120605469,1.0,0.5174601078033447,1.0,1.0,0.8739667534828186,1.0,-2.7673890590667725,1.283570647239685,1.483818531036377,0.6537096500396729,0.9522041082382202,0.9522041082382202,0.0,116.73041534423828,140.0,76729.8984375,0.0,1755.0352783203125,1.0,278.1499938964844,283.0157775878906,301.13629150390625,306.2031555175781,293.1499938964844,293.1499938964844,278.1499938964844,34693.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8218352794647217,1.0,0.0,0.0,3.769047737121582,3.7690725326538086,9.478869742451934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14085.544921875,0.0,1659.594970703125,1895.4371337890625,0.0,2672.58056640625,0.9312458038330078,1.0,0.0,3.0,1.0,0.0
17679660,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816933035850525,0.3763841986656189,0.3401544094085693,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568227171897888,0.5199561715126038,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591915607452391,0.4761379361152649,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928718566894531,0.3908678591251373,0.3716290593147278,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777835488319397,0.1678013205528259,0.7663934230804443,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255318880081177,1.0,1.0,0.876896858215332,1.0,-2.798767566680908,1.2985142469406128,1.5002533197402954,0.6618598699569702,0.9750703573226928,0.9750703573226928,0.0,123.23081970214844,143.0,77730.90625,0.0,1833.87646484375,1.0,278.1499938964844,283.0005187988281,301.13916015625,306.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,34390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247453570365906,1.0,0.0,0.0,3.831037998199463,3.8310635089874254,9.79323544925137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14310.853515625,0.0,1731.4210205078125,1895.4371337890625,0.0,2699.58642578125,0.9448726773262024,1.0,0.0,3.0,1.0,0.0
17679720,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8816933035850525,0.3763841986656189,0.3401544094085693,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9990000128746032,0.5568227171897888,0.5199561715126038,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9827880859375,0.9591915607452391,0.4761379361152649,0.333092451095581,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828186035156,0.8928718566894531,0.3908678591251373,0.3716290593147278,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830017089844,0.6777835488319397,0.1678013205528259,0.7663934230804443,284.9828186035156,284.95001220703125,305.3446655273437,298.1251525878906,301.0385131835937,297.28759765625,284.9826354980469,1.0,0.5255318880081177,1.0,1.0,0.876896858215332,1.0,-2.798767566680908,1.2985142469406128,1.5002533197402954,0.6618598699569702,0.9750703573226928,0.9750703573226928,0.0,123.23081970214844,143.0,77730.90625,0.0,1833.87646484375,1.0,278.1499938964844,283.0005187988281,301.13916015625,306.27978515625,293.1499938964844,293.1499938964844,278.1499938964844,34390.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247453570365906,1.0,0.0,0.0,3.831037998199463,3.8310635089874254,9.79323544925137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14310.853515625,0.0,1731.4210205078125,1895.4371337890625,0.0,2699.58642578125,0.9448726773262024,1.0,0.0,3.0,1.0,0.0
17679780,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692308068275452,0.3761571943759918,0.3402366042137146,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920269250869752,0.5530573725700378,0.5250831246376038,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947368025779724,0.479728490114212,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806977868080139,0.3914230763912201,0.3724471628665924,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684343218803406,0.1680003851652145,0.7686156034469604,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798269033432007,1.0,-2.8123178482055664,1.3046942949295044,1.5076234340667725,0.6653517484664917,0.980989396572113,0.980989396572113,0.0,130.12893676757812,146.0,78293.0859375,0.0,1887.774169921875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.3209533691406,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276276588439941,1.0,0.0,0.0,3.8773155212402335,3.877341747283936,1.0031261581389117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.603515625,0.0,1791.4085693359375,1895.4371337890625,0.0,2726.37255859375,0.955479085445404,1.0,0.0,3.0,1.0,0.0
17679840,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674072265625,0.8692308068275452,0.3761571943759918,0.3402366042137146,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.9920269250869752,0.5530573725700378,0.5250831246376038,297.4402770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673156738281,0.947368025779724,0.479728490114212,0.3357995450496673,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9673767089844,0.8806977868080139,0.3914230763912201,0.3724471628665924,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.6684343218803406,0.1680003851652145,0.7686156034469604,284.96734619140625,284.95001220703125,305.33331298828125,298.1160888671875,301.0262145996094,297.27508544921875,284.9663391113281,1.0,0.5315952897071838,1.0,1.0,0.8798269033432007,1.0,-2.8123178482055664,1.3046942949295044,1.5076234340667725,0.6653517484664917,0.980989396572113,0.980989396572113,0.0,130.12893676757812,146.0,78293.0859375,0.0,1887.774169921875,1.0,278.1499938964844,282.9779052734375,301.1300048828125,306.3209533691406,293.1499938964844,293.1499938964844,278.1499938964844,34783.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8276276588439941,1.0,0.0,0.0,3.8773155212402335,3.877341747283936,1.0031261581389117e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.603515625,0.0,1791.4085693359375,1895.4371337890625,0.0,2726.37255859375,0.955479085445404,1.0,0.0,3.0,1.0,0.0
17679900,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564819335937,0.863082230091095,0.3759759366512298,0.3402228653430938,297.1908874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9857169389724731,0.5518364310264587,0.5238363742828369,297.4391784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.941190779209137,0.4814607799053192,0.3371139466762543,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.8746546506881714,0.3916387259960174,0.372804194688797,297.1735534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.6637909412384033,0.1680475920438766,0.7695456743240356,284.9564208984375,284.95001220703125,305.32550048828125,298.10986328125,301.0205383300781,297.2720947265625,284.9556884765625,1.0,0.5339449644088745,1.0,1.0,0.8812919855117798,1.0,-2.8136544227600098,1.3051488399505615,1.5085054636001587,0.6655299067497253,0.9771183729171752,0.9771183729171752,0.0,133.59422302246094,146.0,78378.2578125,0.0,1906.6873779296875,1.0,278.1499938964844,282.967041015625,301.1220092773437,306.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,35165.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287413120269775,1.0,0.0,0.0,3.889775276184082,3.8898017406463614,1.0095836842083372e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14444.5830078125,0.0,1809.9990234375,1895.4371337890625,0.0,2736.731689453125,0.958499789237976,1.0,0.0,3.0,1.0,0.0
17679960,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8581259846687317,0.3757870495319366,0.3401666283607483,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9803540110588074,0.5510013699531555,0.5229868292808533,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9363284707069396,0.4831858873367309,0.3383966386318207,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.8698186278343201,0.3918421268463135,0.3731157481670379,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.6600614786148071,0.168078675866127,0.770264208316803,284.9502258300781,284.95001220703125,305.3163146972656,298.10260009765625,301.0148010253906,297.27020263671875,284.9497985839844,1.0,0.5360152721405029,1.0,1.0,0.8828247785568237,1.0,-2.815345287322998,1.3057714700698853,1.5095736980438232,0.665793240070343,0.9737017750740052,0.9737017750740052,0.0,136.54608154296875,149.0,78422.5234375,0.0,1923.5318603515625,1.0,278.1499938964844,282.9609069824219,301.1124267578125,306.31951904296875,293.1499938964844,293.1499938964844,278.1499938964844,35478.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295724391937256,1.0,0.0,0.0,3.896519422531128,3.896545648574829,1.0130875125469174e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14447.0576171875,0.0,1820.950927734375,1895.4371337890625,0.0,2744.465576171875,0.9602394104003906,1.0,0.0,3.0,1.0,0.0
17680020,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8532404899597168,0.3755720853805542,0.340082049369812,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9748491644859314,0.5503270626068115,0.522331953048706,297.4370422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.9317138195037842,0.4852669835090637,0.3399223983287811,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.8650889992713928,0.3920886516571045,0.3734642565250397,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.6563995480537415,0.1681097000837326,0.7709747552871704,284.9466552734375,284.95001220703125,305.3035888671875,298.0925598144531,301.0075378417969,297.2686767578125,284.94647216796875,1.0,0.5382228493690491,1.0,1.0,0.8846641778945923,1.0,-2.8175628185272217,1.3066134452819824,1.5109493732452393,0.6661612391471863,0.9703977704048156,0.9703977704048156,0.0,139.61073303222656,149.0,78441.6640625,0.0,1941.77783203125,1.0,278.1499938964844,282.9572448730469,301.1000671386719,306.309326171875,293.1499938964844,293.1499938964844,278.1499938964844,35737.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303340077400208,1.0,0.0,0.0,3.900146961212158,3.90017342567444,1.0149747140530962e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14442.8173828125,0.0,1827.583251953125,1895.4371337890625,0.0,2751.554931640625,0.9612442851066588,1.0,0.0,3.0,1.0,0.0
17680080,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.850392758846283,0.375436931848526,0.3400246798992157,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.9715285897254944,0.5499842762947083,0.5220153331756592,297.4364318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.929112672805786,0.4866620004177093,0.3409384787082672,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94549560546875,0.8623487949371338,0.3922572433948517,0.3736917078495025,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.945556640625,0.6542738080024719,0.1681312322616577,0.7714085578918457,284.94549560546875,284.95001220703125,305.2940979003906,298.0850830078125,301.0023803710937,297.2679138183594,284.9454345703125,1.0,0.5395926237106323,1.0,1.0,0.8858904242515564,1.0,-2.81912899017334,1.3072195053100586,1.5119093656539917,0.6664315462112427,0.9686049818992616,0.9686049818992616,0.0,141.47573852539062,152.0,78443.1953125,0.0,1953.24169921875,1.0,278.1499938964844,282.9559631347656,301.09149169921875,306.3011474609375,293.1499938964844,293.1499938964844,278.1499938964844,35863.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307810425758362,1.0,0.0,0.0,3.90112566947937,3.9011521339416495,1.0154842584597643e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14437.5810546875,0.0,1829.82666015625,1895.4371337890625,0.0,2755.7177734375,0.961557924747467,1.0,0.0,3.0,1.0,0.0
17680140,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276618003845,0.375133067369461,0.3398891687393188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644752144813538,0.5494338274002075,0.5215688943862915,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387844085692,0.4901827871799469,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.3926997482776642,0.3742543160915375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375104904175,0.1681999266147613,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889560103416443,1.0,-2.823380708694458,1.308906316757202,1.5144745111465454,0.6672008037567139,0.965883493423462,0.965883493423462,0.0,145.52452087402344,155.0,78419.3125,0.0,1979.5433349609373,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317025899887085,1.0,0.0,0.0,3.899992465972901,3.9000189304351807,1.0148942237719891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14418.578125,0.0,1829.6065673828125,1895.4371337890625,0.0,2764.300537109375,0.9614208936691284,1.0,0.0,3.0,1.0,0.0
17680200,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8445276618003845,0.375133067369461,0.3398891687393188,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9644752144813538,0.5494338274002075,0.5215688943862915,297.4353942871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.9241387844085692,0.4901827871799469,0.3434837162494659,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9458312988281,0.8567728400230408,0.3926997482776642,0.3742543160915375,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94580078125,0.6499375104904175,0.1681999266147613,0.7724207043647766,284.9458312988281,284.95001220703125,305.26708984375,298.0638732910156,300.9883728027344,297.2666931152344,284.9458923339844,1.0,0.5426738262176514,1.0,1.0,0.8889560103416443,1.0,-2.823380708694458,1.308906316757202,1.5144745111465454,0.6672008037567139,0.965883493423462,0.965883493423462,0.0,145.52452087402344,155.0,78419.3125,0.0,1979.5433349609373,1.0,278.1499938964844,282.95574951171875,301.0687866210937,306.27685546875,293.1499938964844,293.1499938964844,278.1499938964844,36014.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317025899887085,1.0,0.0,0.0,3.899992465972901,3.9000189304351807,1.0148942237719891e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14418.578125,0.0,1829.6065673828125,1895.4371337890625,0.0,2764.300537109375,0.9614208936691284,1.0,0.0,3.0,1.0,0.0
17680260,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396822810173035,0.3748521208763122,0.3397614061832428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583925604820251,0.5490529537200928,0.521316409111023,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117655754088,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522348403930664,0.3931544125080108,0.3748133778572082,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910174131393,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916296362876892,1.0,-2.827889442443848,1.310775637626648,1.5171138048171997,0.668086051940918,0.9645606279373168,0.9645606279373168,0.0,149.08811950683594,158.0,78380.2734375,0.0,2003.998046875,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325613141059875,1.0,0.0,0.0,3.897571086883545,3.897597789764404,1.0136345736100338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14395.490234375,0.0,1826.87841796875,1895.4371337890625,0.0,2772.301513671875,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680320,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8396822810173035,0.3748521208763122,0.3397614061832428,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9583925604820251,0.5490529537200928,0.521316409111023,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9204117655754088,0.4937274754047394,0.3460350632667541,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8522348403930664,0.3931544125080108,0.3748133778572082,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.6464164853096008,0.1682910174131393,0.7734417915344238,284.94708251953125,284.95001220703125,305.2356872558594,298.0393371582031,300.9726867675781,297.26593017578125,284.9471435546875,1.0,0.5454787611961365,1.0,1.0,0.8916296362876892,1.0,-2.827889442443848,1.310775637626648,1.5171138048171997,0.668086051940918,0.9645606279373168,0.9645606279373168,0.0,149.08811950683594,158.0,78380.2734375,0.0,2003.998046875,1.0,278.1499938964844,282.9563293457031,301.0437316894531,306.2490539550781,293.1499938964844,293.1499938964844,278.1499938964844,36054.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8325613141059875,1.0,0.0,0.0,3.897571086883545,3.897597789764404,1.0136345736100338e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14395.490234375,0.0,1826.87841796875,1895.4371337890625,0.0,2772.301513671875,0.9609092473983764,1.0,0.0,3.0,1.0,0.0
17680380,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580832481384,0.3745711147785187,0.3396288156509399,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527530670166016,0.5487064719200134,0.5211081504821777,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173308372498,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848229169845581,0.393600732088089,0.3753593862056732,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937907218933,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943032622337341,1.0,-2.832448959350586,1.3126803636550903,1.5197685956954956,0.6689807772636414,0.9635992646217346,0.9635992646217346,0.0,152.42794799804688,161.0,78332.1796875,0.0,2027.5301513671875,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.21826171875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334674835205078,1.0,0.0,0.0,3.895005941390991,3.895032405853272,1.012300685943046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14369.2392578125,0.0,1823.7431640625,1895.4371337890625,0.0,2780.74755859375,0.960340976715088,1.0,0.0,3.0,1.0,0.0
17680440,297.137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8353580832481384,0.3745711147785187,0.3396288156509399,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9527530670166016,0.5487064719200134,0.5211081504821777,297.43414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9173173308372498,0.4972736835479736,0.3485835194587707,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.848229169845581,0.393600732088089,0.3753593862056732,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.643324613571167,0.1683937907218933,0.774482250213623,284.9478759765625,284.95001220703125,305.2003479003906,298.0118408203125,300.95538330078125,297.2652893066406,284.94793701171875,1.0,0.5481425523757935,1.0,1.0,0.8943032622337341,1.0,-2.832448959350586,1.3126803636550903,1.5197685956954956,0.6689807772636414,0.9635992646217346,0.9635992646217346,0.0,152.42794799804688,161.0,78332.1796875,0.0,2027.5301513671875,1.0,278.1499938964844,282.9565734863281,301.0163269042969,306.21826171875,293.1499938964844,293.1499938964844,278.1499938964844,36066.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8334674835205078,1.0,0.0,0.0,3.895005941390991,3.895032405853272,1.012300685943046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14369.2392578125,0.0,1823.7431640625,1895.4371337890625,0.0,2780.74755859375,0.960340976715088,1.0,0.0,3.0,1.0,0.0
17680500,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8333238959312439,0.3744277060031891,0.3395588994026184,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.950033962726593,0.5485321879386902,0.5210050940513611,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.9159258604049684,0.4990447461605072,0.349855363368988,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9480895996094,0.8463582396507263,0.3938179314136505,0.375625729560852,297.1654357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94805908203125,0.6418864130973816,0.1684471815824508,0.7750052213668823,284.9480895996094,284.95001220703125,305.1813049316406,297.9970703125,300.946044921875,297.26495361328125,284.9481201171875,1.0,0.5494394898414612,1.0,1.0,0.8956400752067566,1.0,-2.8347184658050537,1.313631534576416,1.5210869312286377,0.6694210171699524,0.9630990624427797,0.9630990624427797,0.0,154.04843139648438,161.0,78304.0234375,0.0,2039.067626953125,1.0,278.1499938964844,282.95654296875,301.00164794921875,306.2016296386719,293.1499938964844,293.1499938964844,278.1499938964844,36070.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8339369297027588,1.0,0.0,0.0,3.893638610839844,3.893665075302124,1.011590143207286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14354.69140625,0.0,1822.0577392578125,1895.4371337890625,0.0,2785.124267578125,0.960035502910614,1.0,0.0,3.0,1.0,0.0
17680560,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.831354022026062,0.3742811977863312,0.3394857347011566,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9473631978034972,0.5483522415161133,0.520897388458252,297.4335632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481811523437,0.9146135449409484,0.5008124113082886,0.3511246144771576,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8445544242858887,0.394029438495636,0.3758862614631653,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6405035257339478,0.1685008704662323,0.7755271196365356,284.9481506347656,284.95001220703125,305.16143798828125,297.9817199707031,300.9363098144531,297.2646484375,284.9481811523437,1.0,0.5507174134254456,1.0,1.0,0.8970091938972473,1.0,-2.8369674682617188,1.314571738243103,1.5223957300186155,0.6698480248451233,0.9625446796417236,0.9625446796417236,0.0,155.64584350585938,164.0,78272.671875,0.0,2050.47705078125,1.0,278.1499938964844,282.9564514160156,300.9862976074219,306.1841125488281,293.1499938964844,293.1499938964844,278.1499938964844,36075.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834411084651947,1.0,0.0,0.0,3.892157077789306,3.892183542251587,1.010820369629073e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14339.0751953125,0.0,1820.236328125,1895.4371337890625,0.0,2789.54541015625,0.9597043991088868,1.0,0.0,3.0,1.0,0.0
17680620,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739786148071289,0.3393295705318451,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421347975730896,0.5479713082313538,0.5206632614135742,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411075472831726,0.394435316324234,0.3763900697231293,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532277822494507,1.0,1.0,0.899747371673584,1.0,-2.841392040252685,1.316424012184143,1.524968147277832,0.6706716418266296,0.9612934589385986,0.9612934589385986,0.0,158.79273986816406,167.0,78201.890625,0.0,2072.9951171875,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.1467590332031,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353842496871948,1.0,0.0,0.0,3.8888208866119385,3.8888473510742174,1.0090882369695464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14305.2255859375,0.0,1816.1453857421875,1895.4371337890625,0.0,2798.622314453125,0.9589593410491944,1.0,0.0,3.0,1.0,0.0
17680680,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8275642991065979,0.3739786148071289,0.3393295705318451,297.143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9421347975730896,0.5479713082313538,0.5206632614135742,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.9121792316436768,0.504338800907135,0.3536558151245117,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.8411075472831726,0.394435316324234,0.3763900697231293,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9481506347656,0.6378707885742188,0.1686078608036041,0.7765640020370483,284.9481506347656,284.95001220703125,305.119384765625,297.9493103027344,300.91583251953125,297.26397705078125,284.9481506347656,1.0,0.5532277822494507,1.0,1.0,0.899747371673584,1.0,-2.841392040252685,1.316424012184143,1.524968147277832,0.6706716418266296,0.9612934589385986,0.9612934589385986,0.0,158.79273986816406,167.0,78201.890625,0.0,2072.9951171875,1.0,278.1499938964844,282.9562072753906,300.9540405273437,306.1467590332031,293.1499938964844,293.1499938964844,278.1499938964844,36086.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353842496871948,1.0,0.0,0.0,3.8888208866119385,3.8888473510742174,1.0090882369695464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14305.2255859375,0.0,1816.1453857421875,1895.4371337890625,0.0,2798.622314453125,0.9589593410491944,1.0,0.0,3.0,1.0,0.0
17680740,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239210844039917,0.3736633956432342,0.3391610980033874,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024176120758,0.5475589632987976,0.5203999876976013,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263115882874,0.3948187232017517,0.3768717348575592,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124967575073,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024856090545654,1.0,-2.845711708068848,1.3182365894317627,1.5274749994277954,0.6714480519294739,0.959822118282318,0.959822118282318,0.0,161.9014434814453,170.0,78120.0390625,0.0,2095.219970703125,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836381733417511,1.0,0.0,0.0,3.884912252426148,3.8849384784698486,1.0070608595924568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.0048828125,0.0,1811.367919921875,1895.4371337890625,0.0,2807.928955078125,0.958087146282196,1.0,0.0,3.0,1.0,0.0
17680800,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8239210844039917,0.3736633956432342,0.3391610980033874,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.937024176120758,0.5475589632987976,0.5203999876976013,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.9099423289299012,0.5078520178794861,0.3561770617961883,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8378263115882874,0.3948187232017517,0.3768717348575592,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.635374903678894,0.1687124967575073,0.7775867581367493,284.9479675292969,284.95001220703125,305.0746154785156,297.9150085449219,300.89410400390625,297.26324462890625,284.9479675292969,1.0,0.5556927919387817,1.0,1.0,0.9024856090545654,1.0,-2.845711708068848,1.3182365894317627,1.5274749994277954,0.6714480519294739,0.959822118282318,0.959822118282318,0.0,161.9014434814453,170.0,78120.0390625,0.0,2095.219970703125,1.0,278.1499938964844,282.9560241699219,300.9198608398437,306.10662841796875,293.1499938964844,293.1499938964844,278.1499938964844,36101.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836381733417511,1.0,0.0,0.0,3.884912252426148,3.8849384784698486,1.0070608595924568e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14268.0048828125,0.0,1811.367919921875,1895.4371337890625,0.0,2807.928955078125,0.958087146282196,1.0,0.0,3.0,1.0,0.0
17680860,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839063644409,0.3733353614807129,0.3389805257320404,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320230484008788,0.5471124649047852,0.5201046466827393,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773982048035,0.3951792120933532,0.3773311972618103,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052336812019348,1.0,-2.8499176502227783,1.3200048208236694,1.5299129486083984,0.6721718907356262,0.9581592679023744,0.9581592679023744,0.0,164.9862518310547,173.0,78027.8828125,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373885154724121,1.0,0.0,0.0,3.8803889751434326,3.880415201187134,1.004717091745988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.791015625,0.0,1805.8421630859373,1895.4371337890625,0.0,2817.326171875,0.9570776224136353,1.0,0.0,3.0,1.0,0.0
17680920,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8203839063644409,0.3733353614807129,0.3389805257320404,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.9320230484008788,0.5471124649047852,0.5201046466827393,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.907867670059204,0.5113511681556702,0.3586879968643188,297.19171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.8346773982048035,0.3951792120933532,0.3773311972618103,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477233886719,0.6329880356788635,0.1688136309385299,0.7785917520523071,284.9477233886719,284.95001220703125,305.0275573730469,297.879150390625,300.8713073730469,297.26251220703125,284.9477233886719,1.0,0.5581203103065491,1.0,1.0,0.9052336812019348,1.0,-2.8499176502227783,1.3200048208236694,1.5299129486083984,0.6721718907356262,0.9581592679023744,0.9581592679023744,0.0,164.9862518310547,173.0,78027.8828125,0.0,2117.20361328125,1.0,278.1499938964844,282.9559326171875,300.8840637207031,306.06402587890625,293.1499938964844,293.1499938964844,278.1499938964844,36117.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373885154724121,1.0,0.0,0.0,3.8803889751434326,3.880415201187134,1.004717091745988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14227.791015625,0.0,1805.8421630859373,1895.4371337890625,0.0,2817.326171875,0.9570776224136353,1.0,0.0,3.0,1.0,0.0
17680980,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729948103427887,0.3387883901596069,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271358251571656,0.5466315746307373,0.5197768211364746,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148355960845947,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955172300338745,0.3777691125869751,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.168910801410675,0.7795779705047607,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605159401893616,1.0,1.0,0.9079817533493042,1.0,-2.8540096282958984,1.3217291831970217,1.532280445098877,0.6728436350822449,0.9563539028167723,0.9563539028167723,0.0,168.05621337890625,176.0,77926.8828125,0.0,2138.98486328125,1.0,278.1499938964844,282.9560241699219,300.8470458984375,306.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383960127830505,1.0,0.0,0.0,3.8752925395965576,3.875318765640259,1.0020796707976842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14185.1611328125,0.0,1799.6102294921875,1895.4371337890625,0.0,2826.733154296875,0.9559391140937804,1.0,0.0,3.0,1.0,0.0
17681040,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.816920816898346,0.3729948103427887,0.3387883901596069,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9271358251571656,0.5466315746307373,0.5197768211364746,297.4308166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.9059327840805054,0.5148355960845947,0.3611884415149688,297.18994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.831637442111969,0.3955172300338745,0.3777691125869751,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.6306905150413513,0.168910801410675,0.7795779705047607,284.947509765625,284.95001220703125,304.9786376953125,297.84210205078125,300.84765625,297.26171875,284.947509765625,1.0,0.5605159401893616,1.0,1.0,0.9079817533493042,1.0,-2.8540096282958984,1.3217291831970217,1.532280445098877,0.6728436350822449,0.9563539028167723,0.9563539028167723,0.0,168.05621337890625,176.0,77926.8828125,0.0,2138.98486328125,1.0,278.1499938964844,282.9560241699219,300.8470458984375,306.0194396972656,293.1499938964844,293.1499938964844,278.1499938964844,36132.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383960127830505,1.0,0.0,0.0,3.8752925395965576,3.875318765640259,1.0020796707976842e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14185.1611328125,0.0,1799.6102294921875,1895.4371337890625,0.0,2826.733154296875,0.9559391140937804,1.0,0.0,3.0,1.0,0.0
