time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17681100,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8152084946632385,0.3728200495243072,0.3386882543563843,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9247387647628784,0.5463786125183105,0.519601047039032,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.9050129055976868,0.5165725350379944,0.3624348044395447,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.8301527500152588,0.3956781923770904,0.3779803514480591,297.1619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474182128906,0.6295704245567322,0.1689578890800476,0.7800641059875488,284.9474182128906,284.95001220703125,304.9535827636719,297.8232116699219,300.8355712890625,297.2613525390625,284.9474182128906,1.0,0.5617032647132874,1.0,1.0,0.9093558192253112,1.0,-2.8560142517089844,1.3225756883621216,1.5334385633468628,0.6731606125831604,0.9554137587547302,0.9554137587547302,0.0,169.58755493164062,176.0,77873.6640625,0.0,2149.810546875,1.0,278.1499938964844,282.95611572265625,300.82818603515625,305.99658203125,293.1499938964844,293.1499938964844,278.1499938964844,36139.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8388987183570862,1.0,0.0,0.0,3.872558832168579,3.87258505821228,1.0006664297179668e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14163.1513671875,0.0,1796.2647705078125,1895.4371337890625,0.0,2831.427978515625,0.9553278684616088,1.0,0.0,3.0,1.0,0.0
17681160,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8135048747062683,0.372642308473587,0.3385853767395019,297.131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9223755598068236,0.5461170673370361,0.5194172859191895,297.42999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.9041226506233216,0.5183051228523254,0.3636782765388489,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.8286890983581543,0.3958336412906647,0.3781864047050476,297.1616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6284673810005188,0.169003888964653,0.7805454134941101,284.94732666015625,284.95001220703125,304.92822265625,297.8041687011719,300.8233642578125,297.2609558105469,284.94732666015625,1.0,0.5628837943077087,1.0,1.0,0.9107491970062256,1.0,-2.857990264892578,1.323409080505371,1.534581184387207,0.6734631061553955,0.954452395439148,0.954452395439148,0.0,171.11697387695312,179.0,77818.7890625,0.0,2160.593017578125,1.0,278.1499938964844,282.9562683105469,300.80914306640625,305.973388671875,293.1499938964844,293.1499938964844,278.1499938964844,36145.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393983840942383,1.0,0.0,0.0,3.869710683822632,3.869736909866333,9.991950946641737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14140.7421875,0.0,1792.778076171875,1895.4371337890625,0.0,2836.094482421875,0.9546906352043152,1.0,0.0,3.0,1.0,0.0
17681220,297.12969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8111971020698547,0.372395396232605,0.3384408056735992,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.919220805168152,0.5457468628883362,0.5191535949707031,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9029585719108582,0.5206552743911743,0.3653649389743805,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8267297148704529,0.3960358202457428,0.3784578442573547,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.6269924640655518,0.1690647155046463,0.781191885471344,284.9472351074219,284.95001220703125,304.893310546875,297.7781066894531,300.8065185546875,297.2604064941406,284.9472351074219,1.0,0.5644782185554504,1.0,1.0,0.9126441478729248,1.0,-2.8606302738189697,1.32452392578125,1.5361063480377195,0.6738533973693848,0.9531221389770508,0.9531221389770508,0.0,173.19361877441406,179.0,77741.8359375,0.0,2175.183349609375,1.0,278.1499938964844,282.9565124511719,300.7830505371094,305.94140625,293.1499938964844,293.1499938964844,278.1499938964844,36153.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400694727897644,1.0,0.0,0.0,3.865665912628174,3.865691900253296,9.97107349576254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14109.7431640625,0.0,1787.8228759765625,1895.4371337890625,0.0,2842.364013671875,0.953785002231598,1.0,0.0,3.0,1.0,0.0
17681280,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8101125955581665,0.3722772598266601,0.3383709788322449,297.128662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.9177613854408264,0.5455670356750488,0.5190241932868958,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.90242737531662,0.5217582583427429,0.366156667470932,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8258188962936401,0.3961273729801178,0.3785821795463562,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.626307487487793,0.1690926253795623,0.7814929485321045,284.9472045898437,284.95001220703125,304.8767395019531,297.7657775878906,300.7985534667969,297.2601318359375,284.9472045898437,1.0,0.565224289894104,1.0,1.0,0.9135358333587646,1.0,-2.861853837966919,1.3250410556793213,1.5368127822875977,0.6740294098854065,0.9524903893470764,0.9524903893470764,0.0,174.169921875,182.0,77704.859375,0.0,2182.021728515625,1.0,278.1499938964844,282.9566650390625,300.77069091796875,305.9262084960937,293.1499938964844,293.1499938964844,278.1499938964844,36156.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840381383895874,1.0,0.0,0.0,3.863703012466431,3.863729238510132,9.96094968286343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14094.998046875,0.0,1785.4171142578125,1895.4371337890625,0.0,2845.27880859375,0.9533452391624452,1.0,0.0,3.0,1.0,0.0
17681340,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067195415496826,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133152961730956,0.5449861288070679,0.5186020135879517,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.5251964926719666,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964014053344726,0.3789593279361725,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163225293159484,1.0,-2.865615129470825,1.3266329765319824,1.5389820337295532,0.6745554804801941,0.9505149126052856,0.9505149126052856,0.0,177.21951293945312,185.0,77587.6328125,0.0,2203.314697265625,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.87860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413465619087219,1.0,0.0,0.0,3.85742712020874,3.8574531078338623,9.928616009347024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14048.728515625,0.0,1777.72607421875,1895.4371337890625,0.0,2854.299072265625,0.951937973499298,1.0,0.0,3.0,1.0,0.0
17681400,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8067195415496826,0.3719013631343841,0.3381468951702118,297.12579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9133152961730956,0.5449861288070679,0.5186020135879517,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.900812327861786,0.5251964926719666,0.3686246573925018,297.1846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8230142593383789,0.3964014053344726,0.3789593279361725,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6241996884346008,0.1691775768995285,0.782423734664917,284.9471130371094,284.95001220703125,304.8246459960937,297.72723388671875,300.77349853515625,297.25933837890625,284.9471130371094,1.0,0.5675417184829712,1.0,1.0,0.9163225293159484,1.0,-2.865615129470825,1.3266329765319824,1.5389820337295532,0.6745554804801941,0.9505149126052856,0.9505149126052856,0.0,177.21951293945312,185.0,77587.6328125,0.0,2203.314697265625,1.0,278.1499938964844,282.95721435546875,300.7320861816406,305.87860107421875,293.1499938964844,293.1499938964844,278.1499938964844,36165.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413465619087219,1.0,0.0,0.0,3.85742712020874,3.8574531078338623,9.928616009347024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14048.728515625,0.0,1777.72607421875,1895.4371337890625,0.0,2854.299072265625,0.951937973499298,1.0,0.0,3.0,1.0,0.0
17681460,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266067504883,0.3715155720710754,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090643525123596,0.5443773865699768,0.5181535482406616,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202652931213379,0.396657645702362,0.3793196976184845,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833395004272461,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.919092059135437,1.0,-2.869284152984619,1.328190565109253,1.5410937070846558,0.6750491857528687,0.9485573172569276,0.9485573172569276,0.0,180.2668914794922,188.0,77468.8828125,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422840237617493,1.0,0.0,0.0,3.850989818572998,3.851016044616699,9.895506991597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14002.484375,0.0,1769.83984375,1895.4371337890625,0.0,2863.06201171875,0.950493097305298,1.0,0.0,3.0,1.0,0.0
17681520,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8033266067504883,0.3715155720710754,0.3379139602184295,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9090643525123596,0.5443773865699768,0.5181535482406616,297.42730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8992617130279541,0.528621256351471,0.3710831105709076,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8202652931213379,0.396657645702362,0.3793196976184845,297.1601257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6221350431442261,0.1692591309547424,0.7833395004272461,284.94708251953125,284.95001220703125,304.7723388671875,297.6888732910156,300.7483825683594,297.258544921875,284.9471130371094,1.0,0.5698384046554565,1.0,1.0,0.919092059135437,1.0,-2.869284152984619,1.328190565109253,1.5410937070846558,0.6750491857528687,0.9485573172569276,0.9485573172569276,0.0,180.2668914794922,188.0,77468.8828125,0.0,2224.492431640625,1.0,278.1499938964844,282.9578857421875,300.69366455078125,305.8309326171875,293.1499938964844,293.1499938964844,278.1499938964844,36171.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422840237617493,1.0,0.0,0.0,3.850989818572998,3.851016044616699,9.895506991597358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14002.484375,0.0,1769.83984375,1895.4371337890625,0.0,2863.06201171875,0.950493097305298,1.0,0.0,3.0,1.0,0.0
17681580,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999989986419678,0.3711197674274444,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050363302230836,0.5437403321266174,0.5176783800125122,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175618648529053,0.3968957364559173,0.3796628713607788,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693373024463653,0.7842401266098022,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218615889549256,1.0,-2.8728597164154053,1.3297100067138672,1.543149709701538,0.6755136847496033,0.9466509222984314,0.9466509222984314,0.0,183.3116912841797,191.0,77350.3359375,0.0,2245.54736328125,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431854248046875,1.0,0.0,0.0,3.8444886207580566,3.8445146083831774,9.862123988568785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.822265625,0.0,1761.8760986328125,1895.4371337890625,0.0,2871.490478515625,0.9490322470664978,1.0,0.0,3.0,1.0,0.0
17681640,297.12628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.7999989986419678,0.3711197674274444,0.3376720547676086,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.9050363302230836,0.5437403321266174,0.5176783800125122,297.4263610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8977722525596619,0.532031774520874,0.3735315799713135,297.1813049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.8175618648529053,0.3968957364559173,0.3796628713607788,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6201053857803345,0.1693373024463653,0.7842401266098022,284.9471130371094,284.95001220703125,304.72021484375,297.651123046875,300.7233581542969,297.2577514648437,284.9471435546875,1.0,0.572114109992981,1.0,1.0,0.9218615889549256,1.0,-2.8728597164154053,1.3297100067138672,1.543149709701538,0.6755136847496033,0.9466509222984314,0.9466509222984314,0.0,183.3116912841797,191.0,77350.3359375,0.0,2245.54736328125,1.0,278.1499938964844,282.9586181640625,300.6557922363281,305.78369140625,293.1499938964844,293.1499938964844,278.1499938964844,36174.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431854248046875,1.0,0.0,0.0,3.8444886207580566,3.8445146083831774,9.862123988568785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13956.822265625,0.0,1761.8760986328125,1895.4371337890625,0.0,2871.490478515625,0.9490322470664978,1.0,0.0,3.0,1.0,0.0
17681700,297.1257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.7983613014221191,0.3709184527397156,0.3375480771064758,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.9031148552894592,0.5434122085571289,0.5174316763877869,297.4258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8970487713813782,0.5337314009666443,0.3747519254684448,297.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8162239193916321,0.3970086574554443,0.3798286914825439,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.61910080909729,0.1693752408027649,0.7846854329109192,284.9471435546875,284.95001220703125,304.6943664550781,297.632568359375,300.7109375,297.2573547363281,284.9471740722656,1.0,0.5732448101043701,1.0,1.0,0.9232463240623474,1.0,-2.874614953994751,1.3304561376571655,1.5441588163375854,0.6757379174232483,0.9457237720489502,0.9457237720489502,0.0,184.83380126953125,191.0,77291.6484375,0.0,2256.036376953125,1.0,278.1499938964844,282.95904541015625,300.6371154785156,305.7604064941406,293.1499938964844,293.1499938964844,278.1499938964844,36174.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436193466186523,1.0,0.0,0.0,3.841247320175171,3.841273307800293,9.845500699157128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13934.3623046875,0.0,1757.9072265625,1895.4371337890625,0.0,2875.548583984375,0.9483033418655396,1.0,0.0,3.0,1.0,0.0
17681760,297.1252746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.7967392206192017,0.3707141578197479,0.33742156624794,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9012401103973388,0.5430744886398315,0.5171765685081482,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8963305950164795,0.5354117155075073,0.3759612441062927,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8148917555809021,0.3971166908740997,0.3799900114536285,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.6181003451347351,0.1694120019674301,0.7851261496543884,284.9471740722656,284.95001220703125,304.668701171875,297.6142578125,300.6985778808594,297.25689697265625,284.9472045898437,1.0,0.5743694305419922,1.0,1.0,0.9246530532836914,1.0,-2.876333236694336,1.3311835527420044,1.545149803161621,0.6759517192840576,0.9448097348213196,0.9448097348213196,0.0,186.3564453125,194.0,77233.3671875,0.0,2266.475830078125,1.0,278.1499938964844,282.95947265625,300.6187438964844,305.73736572265625,293.1499938964844,293.1499938964844,278.1499938964844,36174.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440419435501099,1.0,0.0,0.0,3.838011503219605,3.838037490844727,9.828920610743808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13912.1982421875,0.0,1753.94775390625,1895.4371337890625,0.0,2879.50146484375,0.9475755095481871,1.0,0.0,3.0,1.0,0.0
17681820,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935362458229065,0.3702952265739441,0.3371601700782776,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975299596786499,0.5423651337623596,0.5166372060775757,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386819839477539,0.3783280253410339,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122351765632629,0.3973173201084137,0.3802988827228546,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812327623367,0.7859916687011719,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274663925170898,1.0,-2.879626989364624,1.3325713872909546,1.5470556020736694,0.6763491034507751,0.9430057406425476,0.9430057406425476,0.0,189.4066162109375,197.0,77117.9453125,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.6923522949219,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448472023010254,1.0,0.0,0.0,3.831566333770752,3.831592321395874,9.795936648515635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13868.8134765625,0.0,1746.0750732421875,1895.4371337890625,0.0,2887.034423828125,0.9461253881454468,1.0,0.0,3.0,1.0,0.0
17681880,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7935362458229065,0.3702952265739441,0.3371601700782776,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8975299596786499,0.5423651337623596,0.5166372060775757,297.4232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8948891758918762,0.5386819839477539,0.3783280253410339,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.8122351765632629,0.3973173201084137,0.3802988827228546,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.616104006767273,0.1694812327623367,0.7859916687011719,284.9472351074219,284.95001220703125,304.61822509765625,297.5787048339844,300.674072265625,297.2555847167969,284.947265625,1.0,0.5765982866287231,1.0,1.0,0.9274663925170898,1.0,-2.879626989364624,1.3325713872909546,1.5470556020736694,0.6763491034507751,0.9430057406425476,0.9430057406425476,0.0,189.4066162109375,197.0,77117.9453125,0.0,2287.16552734375,1.0,278.1499938964844,282.9603576660156,300.5829467773437,305.6923522949219,293.1499938964844,293.1499938964844,278.1499938964844,36174.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8448472023010254,1.0,0.0,0.0,3.831566333770752,3.831592321395874,9.795936648515635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13868.8134765625,0.0,1746.0750732421875,1895.4371337890625,0.0,2887.034423828125,0.9461253881454468,1.0,0.0,3.0,1.0,0.0
17681940,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698644638061523,0.33688884973526,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938736915588379,0.5416185259819031,0.5160635709762573,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570637702942,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827102661133,0.3975006937980652,0.3805920481681824,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.7868358492851257,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302797913551332,1.0,-2.882744550704956,1.333876371383667,1.5488680601119995,0.6767138838768005,0.941251277923584,0.941251277923584,0.0,192.46337890625,200.0,77004.828125,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.6488342285156,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845579206943512,1.0,0.0,0.0,3.825181722640991,3.825207471847534,9.76331762103655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.87890625,0.0,1738.293701171875,1895.4371337890625,0.0,2893.883544921875,0.9446884393692015,1.0,0.0,3.0,1.0,0.0
17682000,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.790389895439148,0.3698644638061523,0.33688884973526,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8938736915588379,0.5416185259819031,0.5160635709762573,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8934443593025208,0.5418570637702942,0.3806299567222595,297.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8095827102661133,0.3975006937980652,0.3805920481681824,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6141071319580078,0.169544905424118,0.7868358492851257,284.9472961425781,284.95001220703125,304.5691833496094,297.5447692871094,300.64996337890625,297.2539367675781,284.94732666015625,1.0,0.5788016319274902,1.0,1.0,0.9302797913551332,1.0,-2.882744550704956,1.333876371383667,1.5488680601119995,0.6767138838768005,0.941251277923584,0.941251277923584,0.0,192.46337890625,200.0,77004.828125,0.0,2307.625,1.0,278.1499938964844,282.9613037109375,300.5486145019531,305.6488342285156,293.1499938964844,293.1499938964844,278.1499938964844,36172.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.845579206943512,1.0,0.0,0.0,3.825181722640991,3.825207471847534,9.76331762103655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13826.87890625,0.0,1738.293701171875,1895.4371337890625,0.0,2893.883544921875,0.9446884393692015,1.0,0.0,3.0,1.0,0.0
17682060,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694218695163727,0.3366064727306366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902832865715027,0.5408385992050171,0.5154562592506409,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920229077339172,0.5449807643890381,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069322109222412,0.397664874792099,0.3808667957782745,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330636262893676,1.0,-2.885700225830078,1.3351064920425415,1.5505937337875366,0.677059531211853,0.9396541714668274,0.9396541714668274,0.0,195.5166473388672,203.0,76898.171875,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.60791015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462608456611633,1.0,0.0,0.0,3.819056034088135,3.819081544876098,9.73207193055714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.67578125,0.0,1730.8184814453125,1895.4371337890625,0.0,2900.262451171875,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682120,297.122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.7873093485832214,0.3694218695163727,0.3366064727306366,297.109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8902832865715027,0.5408385992050171,0.5154562592506409,297.41766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8920229077339172,0.5449807643890381,0.3828864395618438,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.8069322109222412,0.397664874792099,0.3808667957782745,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94744873046875,0.6121081709861755,0.1696027368307113,0.7876532077789307,284.94744873046875,284.95001220703125,304.52203369140625,297.5128173828125,300.6268310546875,297.2522277832031,284.9474792480469,1.0,0.5809766054153442,1.0,1.0,0.9330636262893676,1.0,-2.885700225830078,1.3351064920425415,1.5505937337875366,0.677059531211853,0.9396541714668274,0.9396541714668274,0.0,195.5166473388672,203.0,76898.171875,0.0,2327.824462890625,1.0,278.1499938964844,282.9623413085937,300.5165100097656,305.60791015625,293.1499938964844,293.1499938964844,278.1499938964844,36167.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8462608456611633,1.0,0.0,0.0,3.819056034088135,3.819081544876098,9.73207193055714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13787.67578125,0.0,1730.8184814453125,1895.4371337890625,0.0,2900.262451171875,0.9433081150054932,1.0,0.0,3.0,1.0,0.0
17682180,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842986583709717,0.3689707517623901,0.3363160490989685,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867675065994263,0.5400364398956299,0.5148263573646545,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042856454849243,0.3978138566017151,0.3811267912387848,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567386388778,0.7884518504142761,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358474612236024,1.0,-2.8885555267333984,1.3362889289855957,1.5522665977478027,0.6774000525474548,0.9382328987121582,0.9382328987121582,0.0,198.56564331054688,206.0,76799.484375,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468618392944336,1.0,0.0,0.0,3.813314199447632,3.813339948654175,9.702830539026763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13751.453125,0.0,1723.801025390625,1895.4371337890625,0.0,2905.887451171875,0.942011833190918,1.0,0.0,3.0,1.0,0.0
17682240,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.7842986583709717,0.3689707517623901,0.3363160490989685,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8867675065994263,0.5400364398956299,0.5148263573646545,297.4149780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8906470537185669,0.5480836033821106,0.3851240277290344,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.8042856454849243,0.3978138566017151,0.3811267912387848,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6101078987121582,0.1696567386388778,0.7884518504142761,284.9476623535156,284.95001220703125,304.4771423339844,297.48321533203125,300.604736328125,297.2505798339844,284.9476928710937,1.0,0.5831295251846313,1.0,1.0,0.9358474612236024,1.0,-2.8885555267333984,1.3362889289855957,1.5522665977478027,0.6774000525474548,0.9382328987121582,0.9382328987121582,0.0,198.56564331054688,206.0,76799.484375,0.0,2347.865966796875,1.0,278.1499938964844,282.9634094238281,300.486572265625,305.5696716308594,293.1499938964844,293.1499938964844,278.1499938964844,36157.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468618392944336,1.0,0.0,0.0,3.813314199447632,3.813339948654175,9.702830539026763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13751.453125,0.0,1723.801025390625,1895.4371337890625,0.0,2905.887451171875,0.942011833190918,1.0,0.0,3.0,1.0,0.0
17682300,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.7828197479248047,0.3687426447868347,0.3361684083938598,297.10516357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8850383758544922,0.539628803730011,0.5145047903060913,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8899780511856079,0.5496304035186768,0.386238694190979,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8029787540435791,0.3978836238384247,0.3812521994113922,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.6091164946556091,0.1696827262639999,0.788845956325531,284.94781494140625,284.95001220703125,304.4556579589844,297.4693908691406,300.5941162109375,297.24981689453125,284.9478454589844,1.0,0.5841991305351257,1.0,1.0,0.9372393488883972,1.0,-2.889955520629883,1.3368669748306274,1.5530885457992554,0.6775712370872498,0.937599241733551,0.937599241733551,0.0,200.0887451171875,206.0,76753.59375,0.0,2357.844970703125,1.0,278.1499938964844,282.9639587402344,300.4724426269531,305.5516052246094,293.1499938964844,293.1499938964844,278.1499938964844,36151.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8471235036849976,1.0,0.0,0.0,3.810613393783569,3.810639142990112,9.689091484688106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13734.568359375,0.0,1720.4915771484375,1895.4371337890625,0.0,2908.336669921875,0.9414010047912598,1.0,0.0,3.0,1.0,0.0
17682360,297.1204833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.7813590168952942,0.3685125410556793,0.336018830537796,297.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8833290338516235,0.5392158627510071,0.5141780376434326,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8893221020698547,0.5511727929115295,0.3873501718044281,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.8016857504844666,0.3979492783546448,0.3813736140727997,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479675292969,0.60813307762146,0.1697079390287399,0.7892360687255859,284.9479675292969,284.95001220703125,304.4349365234375,297.456298828125,300.5839233398437,297.24908447265625,284.947998046875,1.0,0.5852632522583008,1.0,1.0,0.938654124736786,1.0,-2.891333818435669,1.3374322652816772,1.553901433944702,0.6777426600456238,0.9370415806770324,0.9370415806770324,0.0,201.6096649169922,209.0,76711.5078125,0.0,2367.78369140625,1.0,278.1499938964844,282.9644775390625,300.459228515625,305.53466796875,293.1499938964844,293.1499938964844,278.1499938964844,36143.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8473767638206482,1.0,0.0,0.0,3.808104515075684,3.8081302642822266,9.676338095232495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13718.9599609375,0.0,1717.4073486328125,1895.4371337890625,0.0,2910.70703125,0.940832495689392,1.0,0.0,3.0,1.0,0.0
17682420,297.11981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7791716456413269,0.3681600391864776,0.3357889056205749,297.1020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.880767285823822,0.5385814309120178,0.5136746764183044,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.8883488178253174,0.5535130500793457,0.3890362381935119,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.7997458577156067,0.3980437517166137,0.3815529644489288,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482116699219,0.6066523790359497,0.1697454303503036,0.7898246049880981,284.9482421875,284.95001220703125,304.4049377441406,297.4378662109375,300.5690612792969,297.248046875,284.9482421875,1.0,0.5868732333183289,1.0,1.0,0.9408045411109924,1.0,-2.8934013843536377,1.3382785320281982,1.555122971534729,0.6780067682266235,0.9363025426864624,0.9363025426864624,0.0,203.92019653320312,209.0,76653.046875,0.0,2382.85400390625,1.0,278.1499938964844,282.9652709960937,300.4403686523437,305.5105285644531,293.1499938964844,293.1499938964844,278.1499938964844,36130.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477064967155457,1.0,0.0,0.0,3.804586410522461,3.804611921310425,9.658466524342655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.095703125,0.0,1713.0677490234375,1895.4371337890625,0.0,2913.794189453125,0.9400335550308228,1.0,0.0,3.0,1.0,0.0
17682480,297.11962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7784896492958069,0.3680475056171417,0.335715115070343,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8799676895141602,0.5383778810501099,0.5135125517845154,297.4100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.8880473375320435,0.5542486906051636,0.389566421508789,297.1703186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.7991396188735962,0.3980708420276642,0.3816069364547729,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94830322265625,0.6061887741088867,0.1697568297386169,0.7900081872940063,284.94830322265625,284.95001220703125,304.3958435058594,297.43243408203125,300.5646667480469,297.24774169921875,284.9483337402344,1.0,0.5873784422874451,1.0,1.0,0.9414836168289183,1.0,-2.894041061401367,1.3385388851165771,1.5555020570755005,0.6780909895896912,0.9361157417297364,0.9361157417297364,0.0,204.64822387695312,212.0,76637.3515625,0.0,2387.5849609375,1.0,278.1499938964844,282.9654846191406,300.4350280761719,305.50372314453125,293.1499938964844,293.1499938964844,278.1499938964844,36125.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478193283081055,1.0,0.0,0.0,3.803630352020264,3.803655862808228,9.65361323324032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13691.095703125,0.0,1711.8826904296875,1895.4371337890625,0.0,2914.85009765625,0.939815878868103,1.0,0.0,3.0,1.0,0.0
17682540,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675772845745086,0.3354065120220184,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766821622848511,0.537526547908783,0.5128339529037476,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201375007629,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796645998954773,0.398181289434433,0.3818295001983642,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042154312133,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443131685256958,1.0,-2.896695137023926,1.3396198749542236,1.5570751428604126,0.6784500479698181,0.9354656338691713,0.9354656338691713,0.0,207.683837890625,215.0,76577.78125,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481559157371521,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13667.978515625,0.0,1707.259765625,1895.4371337890625,0.0,2918.001708984375,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682600,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.7756885290145874,0.3675772845745086,0.3354065120220184,297.0992736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8766821622848511,0.537526547908783,0.5128339529037476,297.4079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94873046875,0.8868201375007629,0.5573142170906067,0.3917751014232635,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.796645998954773,0.398181289434433,0.3818295001983642,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486999511719,0.6042742133140564,0.1698042154312133,0.790772557258606,284.9486999511719,284.95001220703125,304.3602905273437,297.4119873046875,300.54705810546875,297.2464599609375,284.94873046875,1.0,0.589478611946106,1.0,1.0,0.9443131685256958,1.0,-2.896695137023926,1.3396198749542236,1.5570751428604126,0.6784500479698181,0.9354656338691713,0.9354656338691713,0.0,207.683837890625,215.0,76577.78125,0.0,2407.31201171875,1.0,278.1499938964844,282.9664611816406,300.4140014648437,305.4768371582031,293.1499938964844,293.1499938964844,278.1499938964844,36103.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481559157371521,1.0,0.0,0.0,3.799923896789551,3.799949407577514,9.634808293412789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13667.978515625,0.0,1707.259765625,1895.4371337890625,0.0,2918.001708984375,0.9389694333076476,1.0,0.0,3.0,1.0,0.0
17682660,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671018183231354,0.3350929617881775,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734711408615112,0.5366617441177368,0.5121421813964844,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034602165222,0.3982799053192138,0.3820406198501587,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502302169799,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.947150945663452,1.0,-2.899294137954712,1.340673565864563,1.558620572090149,0.6788188219070435,0.9351248145103456,0.9351248145103456,0.0,210.7158050537109,218.0,76536.078125,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.455078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484104871749878,1.0,0.0,0.0,3.797208547592163,3.797233819961548,9.621043091101456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.60546875,0.0,1703.8089599609375,1895.4371337890625,0.0,2920.385009765625,0.9383434057235718,1.0,0.0,3.0,1.0,0.0
17682720,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7729544639587402,0.3671018183231354,0.3350929617881775,297.09716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8734711408615112,0.5366617441177368,0.5121421813964844,297.4058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8856375813484192,0.560366690158844,0.3939746618270874,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.7942034602165222,0.3982799053192138,0.3820406198501587,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.6023894548416138,0.1698502302169799,0.7915298342704773,284.9491271972656,284.95001220703125,304.32867431640625,297.39532470703125,300.53131103515625,297.2453308105469,284.9491577148437,1.0,0.59156334400177,1.0,1.0,0.947150945663452,1.0,-2.899294137954712,1.340673565864563,1.558620572090149,0.6788188219070435,0.9351248145103456,0.9351248145103456,0.0,210.7158050537109,218.0,76536.078125,0.0,2426.95703125,1.0,278.1499938964844,282.96728515625,300.3968200683594,305.455078125,293.1499938964844,293.1499938964844,278.1499938964844,36078.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484104871749878,1.0,0.0,0.0,3.797208547592163,3.797233819961548,9.621043091101456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13650.60546875,0.0,1703.8089599609375,1895.4371337890625,0.0,2920.385009765625,0.9383434057235718,1.0,0.0,3.0,1.0,0.0
17682780,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666217923164367,0.3347750008106231,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703336119651794,0.5357847809791565,0.5114384889602661,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969272613525,0.5634050965309143,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111085891724,0.3983672559261322,0.3822408020496368,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499887824058532,1.0,-2.9018421173095703,1.3417024612426758,1.5601396560668943,0.6791985630989075,0.9351386427879332,0.9351386427879332,0.0,213.7443084716797,221.0,76515.234375,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485903143882751,1.0,0.0,0.0,3.795630693435669,3.795656204223633,9.613049769541249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.8115234375,0.0,1701.70166015625,1895.4371337890625,0.0,2922.06884765625,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682840,297.1173400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7702860832214355,0.3666217923164367,0.3347750008106231,297.09521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8703336119651794,0.5357847809791565,0.5114384889602661,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.8844969272613525,0.5634050965309143,0.3961643278598785,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.7918111085891724,0.3983672559261322,0.3822408020496368,297.1557006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.600534200668335,0.169895127415657,0.7922812700271606,284.9496154785156,284.95001220703125,304.3014221191406,297.3827819824219,300.5177917480469,297.2442932128906,284.9496459960937,1.0,0.5936335325241089,1.0,1.0,0.9499887824058532,1.0,-2.9018421173095703,1.3417024612426758,1.5601396560668943,0.6791985630989075,0.9351386427879332,0.9351386427879332,0.0,213.7443084716797,221.0,76515.234375,0.0,2446.52587890625,1.0,278.1499938964844,282.9679870605469,300.384033203125,305.4390869140625,293.1499938964844,293.1499938964844,278.1499938964844,36050.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485903143882751,1.0,0.0,0.0,3.795630693435669,3.795656204223633,9.613049769541249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13639.8115234375,0.0,1701.70166015625,1895.4371337890625,0.0,2922.06884765625,0.937971293926239,1.0,0.0,3.0,1.0,0.0
17682900,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.768975555896759,0.3663806021213531,0.3346149325370788,297.0942687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8687915802001953,0.5353432297706604,0.5110836029052734,297.403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.8839412927627563,0.5649205446243286,0.397256463766098,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.7906332015991211,0.3984079360961914,0.3823379874229431,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.5996169447898865,0.1699173301458358,0.7926557660102844,284.9498596191406,284.95001220703125,304.2895812988281,297.378173828125,300.51177978515625,297.2437744140625,284.94989013671875,1.0,0.5946643352508545,1.0,1.0,0.9514076709747314,1.0,-2.903102397918701,1.3422106504440308,1.5608917474746704,0.6793922781944275,0.9352638721466064,0.9352638721466064,0.0,215.25848388671875,221.0,76511.6484375,0.0,2456.298095703125,1.0,278.1499938964844,282.96832275390625,300.3790283203125,305.43292236328125,293.1499938964844,293.1499938964844,278.1499938964844,36035.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486228585243225,1.0,0.0,0.0,3.795208215713501,3.795233726501465,9.610910183255328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13636.55078125,0.0,1701.0784912109375,1895.4371337890625,0.0,2922.3740234375,0.9378669261932372,1.0,0.0,3.0,1.0,0.0
