time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17682960,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7676811218261719,0.366138607263565,0.3344540297985077,297.0933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8672676086425781,0.5348991751670837,0.5107262134552002,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.8833953738212585,0.5664318799972534,0.398345798254013,297.16510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.7894676327705383,0.3984460234642029,0.3824326395988464,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.5987070798873901,0.1699393391609192,0.7930291295051575,284.9501342773437,284.95001220703125,304.2789611816406,297.3747253417969,300.5064392089844,297.2433166503906,284.9501647949219,1.0,0.5956917405128479,1.0,1.0,0.9528273940086364,1.0,-2.9043514728546143,1.3427133560180664,1.561638116836548,0.6795888543128967,0.935502290725708,0.935502290725708,0.0,216.7716827392578,224.0,76514.6171875,0.0,2466.052734375,1.0,278.1499938964844,282.9685974121094,300.3753967285156,305.4285583496094,293.1499938964844,293.1499938964844,278.1499938964844,36019.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8486434817314148,1.0,0.0,0.0,3.795142412185669,3.7951676845550537,9.610575943952426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13635.3408203125,0.0,1700.8739013671875,1895.4371337890625,0.0,2922.566650390625,0.937842071056366,1.0,0.0,3.0,1.0,0.0
17683020,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.3656527996063232,0.3341304957866668,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642723560333252,0.5340059399604797,0.510006308555603,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331371307373,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871726155281067,0.3985166251659393,0.3826164901256561,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556668400764464,1.0,-2.906825542449951,1.343707799911499,1.5631176233291626,0.6799900531768799,0.9362632632255554,0.9362632632255554,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485835790634155,1.0,0.0,0.0,3.7959280014038086,3.795953273773194,9.614554983272685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.1220703125,0.0,1701.5447998046875,1895.4371337890625,0.0,2922.005859375,0.9379968643188475,1.0,0.0,3.0,1.0,0.0
17683080,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7651388049125671,0.3656527996063232,0.3341304957866668,297.0917053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8642723560333252,0.5340059399604797,0.510006308555603,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.882331371307373,0.5694463849067688,0.4005185663700104,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.7871726155281067,0.3985166251659393,0.3826164901256561,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.596908450126648,0.1699830889701843,0.7937743663787842,284.9507141113281,284.95001220703125,304.2616882324219,297.3714904785156,300.4975280761719,297.242431640625,284.95074462890625,1.0,0.5977380871772766,1.0,1.0,0.9556668400764464,1.0,-2.906825542449951,1.343707799911499,1.5631176233291626,0.6799900531768799,0.9362632632255554,0.9362632632255554,0.0,219.7972869873047,227.0,76537.21875,0.0,2485.538330078125,1.0,278.1499938964844,282.9690246582031,300.37158203125,305.4244384765625,293.1499938964844,293.1499938964844,278.1499938964844,35984.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8485835790634155,1.0,0.0,0.0,3.7959280014038086,3.795953273773194,9.614554983272685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13638.1220703125,0.0,1701.5447998046875,1895.4371337890625,0.0,2922.005859375,0.9379968643188475,1.0,0.0,3.0,1.0,0.0
17683140,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651649951934814,0.3338049352169037,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613467216491699,0.5331062078475952,0.5092798471450806,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813029527664185,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254608154297,0.3985795676708221,0.3827928304672241,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585062265396118,1.0,-2.909266471862793,1.3446871042251587,1.5645793676376345,0.6804021596908569,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484175801277161,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13648.8828125,0.0,1703.9111328125,1895.4371337890625,0.0,2920.451904296875,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17683200,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7626580595970154,0.3651649951934814,0.3338049352169037,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8613467216491699,0.5331062078475952,0.5092798471450806,297.3988342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8813029527664185,0.5724474191665649,0.4026819169521332,297.1628723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.7849254608154297,0.3985795676708221,0.3827928304672241,297.15496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5951381921768188,0.170026496052742,0.7945175170898438,284.9512939453125,284.95001220703125,304.25,297.3735046386719,300.4912414550781,297.2416076660156,284.9513244628906,1.0,0.5997729897499084,1.0,1.0,0.9585062265396118,1.0,-2.909266471862793,1.3446871042251587,1.5645793676376345,0.6804021596908569,0.9374504089355468,0.9374504089355468,0.0,222.82083129882807,230.0,76585.4453125,0.0,2504.9853515625,1.0,278.1499938964844,282.9692687988281,300.3729858398437,305.4273681640625,293.1499938964844,293.1499938964844,278.1499938964844,35948.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484175801277161,1.0,0.0,0.0,3.79814338684082,3.798168897628784,9.625781558497692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13648.8828125,0.0,1703.9111328125,1895.4371337890625,0.0,2920.451904296875,0.9384714365005492,1.0,0.0,3.0,1.0,0.0
17683260,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.364674836397171,0.3334773480892181,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879040718079,0.5322006344795227,0.508547842502594,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827240228652954,0.3986350297927856,0.3829621374607086,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700693070888519,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.96137273311615,1.0,-2.911674976348877,1.345651149749756,1.566023826599121,0.6808158159255981,0.938877820968628,0.938877820968628,0.0,225.843490600586,233.0,76652.515625,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4359741210937,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482414484024048,1.0,0.0,0.0,3.801546335220337,3.801571846008301,9.64303694672708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.5458984375,0.0,1707.741455078125,1895.4371337890625,0.0,2918.802490234375,0.9392148852348328,1.0,0.0,3.0,1.0,0.0
17683320,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7602358460426331,0.364674836397171,0.3334773480892181,297.0887756347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8584879040718079,0.5322006344795227,0.508547842502594,297.3972473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.8803066611289978,0.5754339694976807,0.4048353433609009,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.7827240228652954,0.3986350297927856,0.3829621374607086,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5933945775032043,0.1700693070888519,0.7952583432197571,284.9517517089844,284.95001220703125,304.2421569824219,297.37896728515625,300.4867858886719,297.2408447265625,284.9517822265625,1.0,0.6017970442771912,1.0,1.0,0.96137273311615,1.0,-2.911674976348877,1.345651149749756,1.566023826599121,0.6808158159255981,0.938877820968628,0.938877820968628,0.0,225.843490600586,233.0,76652.515625,0.0,2524.399658203125,1.0,278.1499938964844,282.9692077636719,300.37823486328125,305.4359741210937,293.1499938964844,293.1499938964844,278.1499938964844,35915.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482414484024048,1.0,0.0,0.0,3.801546335220337,3.801571846008301,9.64303694672708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13665.5458984375,0.0,1707.741455078125,1895.4371337890625,0.0,2918.802490234375,0.9392148852348328,1.0,0.0,3.0,1.0,0.0
17683380,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641804754734039,0.333146184682846,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.5312873721122742,0.5078085064888,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780565619468689,0.3986798822879791,0.3831216394901275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104938983917,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642391800880432,1.0,-2.9140334129333496,1.3465949296951294,1.5674383640289309,0.6812205910682678,0.940318763256073,0.940318763256073,0.0,228.86358642578125,236.0,76730.0234375,0.0,2543.73876953125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481534123420715,1.0,0.0,0.0,3.805731058120728,3.8057565689086914,9.664279332355363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13685.4091796875,0.0,1712.619384765625,1895.4371337890625,0.0,2917.978271484375,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683440,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.7578696012496948,0.3641804754734039,0.333146184682846,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8556931018829346,0.5312873721122742,0.5078085064888,297.3957214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.8793375492095947,0.5783980488777161,0.4069735407829284,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.780565619468689,0.3986798822879791,0.3831216394901275,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5916764140129089,0.1701104938983917,0.7959924340248108,284.95196533203125,284.95001220703125,304.2360534667969,297.38592529296875,300.4833374023437,297.2400817871094,284.95196533203125,1.0,0.603807806968689,1.0,1.0,0.9642391800880432,1.0,-2.9140334129333496,1.3465949296951294,1.5674383640289309,0.6812205910682678,0.940318763256073,0.940318763256073,0.0,228.86358642578125,236.0,76730.0234375,0.0,2543.73876953125,1.0,278.1499938964844,282.96881103515625,300.3855285644531,305.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,35896.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8481534123420715,1.0,0.0,0.0,3.805731058120728,3.8057565689086914,9.664279332355363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13685.4091796875,0.0,1712.619384765625,1895.4371337890625,0.0,2917.978271484375,0.9401420950889589,1.0,0.0,3.0,1.0,0.0
17683500,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7567058205604553,0.3639325499534607,0.3329800069332123,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8543180823326111,0.5308294892311096,0.5074377655982971,297.3949584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.8788632154464722,0.5798768401145935,0.4080402255058288,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.7795018553733826,0.3987005352973938,0.3831997513771057,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520263671875,0.5908257365226746,0.1701308488845825,0.7963587045669556,284.9520263671875,284.95001220703125,304.2336120605469,297.3899230957031,300.48175048828125,297.2397155761719,284.9520263671875,1.0,0.6048102974891663,1.0,1.0,0.9656724333763124,1.0,-2.91520357131958,1.3470640182495115,1.5681395530700684,0.6814221143722534,0.9410394430160522,0.9410394430160522,0.0,230.3753662109375,236.0,76770.2421875,0.0,2553.41259765625,1.0,278.1499938964844,282.9685363769531,300.3894348144531,305.4546203613281,293.1499938964844,293.1499938964844,278.1499938964844,35888.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480914831161499,1.0,0.0,0.0,3.8079288005828857,3.8079545497894287,9.675444516688003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13695.7890625,0.0,1715.2060546875,1895.4371337890625,0.0,2917.3984375,0.9406307339668274,1.0,0.0,3.0,1.0,0.0
17683560,297.1141052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7555555701255798,0.3636838793754577,0.3328131139278412,297.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.852958619594574,0.5303703546524048,0.5070657134056091,297.3941955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.8783954977989197,0.5813504457473755,0.4091034531593323,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7784488201141357,0.3987190127372741,0.3832758069038391,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.5899813175201416,0.1701508611440658,0.7967234253883362,284.9520874023437,284.95001220703125,304.2315368652344,297.39422607421875,300.4804382324219,297.2393493652344,284.9520874023437,1.0,0.6058099269866943,1.0,1.0,0.9671007394790648,1.0,-2.916363477706909,1.3475295305252075,1.5688340663909912,0.681622326374054,0.9417840838432312,0.9417840838432312,0.0,231.886474609375,239.0,76812.5859375,0.0,2563.071044921875,1.0,278.1499938964844,282.9682922363281,300.3937683105469,305.461669921875,293.1499938964844,293.1499938964844,278.1499938964844,35882.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8480346202850342,1.0,0.0,0.0,3.810235738754273,3.810261487960816,9.687171313998988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13706.8017578125,0.0,1717.9349365234375,1895.4371337890625,0.0,2916.8662109375,0.9411450624465942,1.0,0.0,3.0,1.0,0.0
17683620,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7536530494689941,0.3632644712924957,0.3325311839580536,297.0854187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.850709080696106,0.5295964479446411,0.5064380764961243,297.3929748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.8776242136955261,0.5838149189949036,0.4108818471431732,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.7767034769058228,0.3987452089786529,0.3833989202976227,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9521789550781,0.5885769128799438,0.170183926820755,0.7973333597183228,284.9521789550781,284.95001220703125,304.2288818359375,297.4021911621094,300.4786682128906,297.23876953125,284.95220947265625,1.0,0.6074824333190918,1.0,1.0,0.9695004224777222,1.0,-2.918289422988892,1.3483026027679443,1.5699869394302368,0.6819549798965454,0.9430797696113586,0.9430797696113586,0.0,234.4237518310547,239.0,76887.703125,0.0,2579.263916015625,1.0,278.1499938964844,282.9678039550781,300.4017639160156,305.4746398925781,293.1499938964844,293.1499938964844,278.1499938964844,35873.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847946286201477,1.0,0.0,0.0,3.8143489360809326,3.814374446868897,9.708096513350029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13726.5673828125,0.0,1722.8272705078125,1895.4371337890625,0.0,2916.0390625,0.942064106464386,1.0,0.0,3.0,1.0,0.0
17683680,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7532946467399597,0.3631844520568847,0.3324773609638214,297.08526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8502851724624634,0.5294487476348877,0.5063182711601257,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.8774791955947876,0.5842831134796143,0.4112197756767273,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.7763742208480835,0.3987496793270111,0.3834218978881836,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95220947265625,0.5883111953735352,0.170190155506134,0.7974493503570557,284.95220947265625,284.95001220703125,304.2284851074219,297.40380859375,300.4783630371094,297.2386474609375,284.95220947265625,1.0,0.607800304889679,1.0,1.0,0.96995747089386,1.0,-2.918653964996338,1.3484489917755127,1.5702048540115356,0.682017982006073,0.9433298707008362,0.9433298707008362,0.0,234.90724182128903,242.0,76902.34375,0.0,2582.34716796875,1.0,278.1499938964844,282.9677124023437,300.40338134765625,305.4772033691406,293.1499938964844,293.1499938964844,278.1499938964844,35871.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.847926676273346,1.0,0.0,0.0,3.815152645111084,3.815178155899048,9.71218810263963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13730.4404296875,0.0,1723.7864990234375,1895.4371337890625,0.0,2915.855712890625,0.9422438740730286,1.0,0.0,3.0,1.0,0.0
17683740,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832067966461,0.3321400284767151,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476691842079163,0.5285247564315796,0.5055683851242065,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020721435547,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402719497681,0.398774653673172,0.3835626244544983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728142023086548,1.0,-2.920917510986328,1.349359393119812,1.571558117866516,0.682410717010498,0.9449394345283508,0.9449394345283508,0.0,237.9292907714844,230.0,76996.796875,0.0,2601.610107421875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4940490722656,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477899432182312,1.0,0.0,0.0,3.8203296661376953,3.820355176925659,9.738564585859422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13755.5771484375,0.0,1729.9798583984375,1895.4371337890625,0.0,2914.5751953125,0.9434022903442384,1.0,0.0,3.0,1.0,0.0
17683800,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7510836124420166,0.3626832067966461,0.3321400284767151,297.08428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8476691842079163,0.5285247564315796,0.5055683851242065,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.8765879273414612,0.5872020721435547,0.4133264422416687,297.158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7743402719497681,0.398774653673172,0.3835626244544983,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.586664617061615,0.170228898525238,0.7981728911399841,284.9523010253906,284.95001220703125,304.22674560546875,297.4144897460937,300.476806640625,297.2379455566406,284.95233154296875,1.0,0.6097816824913025,1.0,1.0,0.9728142023086548,1.0,-2.920917510986328,1.349359393119812,1.571558117866516,0.682410717010498,0.9449394345283508,0.9449394345283508,0.0,237.9292907714844,230.0,76996.796875,0.0,2601.610107421875,1.0,278.1499938964844,282.96710205078125,300.4139099121094,305.4940490722656,293.1499938964844,293.1499938964844,278.1499938964844,35862.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477899432182312,1.0,0.0,0.0,3.8203296661376953,3.820355176925659,9.738564585859422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13755.5771484375,0.0,1729.9798583984375,1895.4371337890625,0.0,2914.5751953125,0.9434022903442384,1.0,0.0,3.0,1.0,0.0
17683860,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047007083893,0.3315652310848236,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499282598495483,0.5276115536689758,0.5045614242553711,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810357451438904,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628763198853,0.3988097608089447,0.3834447860717773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.975681483745575,1.0,-2.920607089996338,1.3490108251571655,1.5715961456298828,0.6821588277816772,0.9448147416114808,0.9448147416114808,0.0,234.2036590576172,218.0,77041.40625,0.0,2582.470458984375,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475794196128845,1.0,0.0,0.0,3.823776960372925,3.823802709579468,9.756148529049824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.84375,0.0,1734.57861328125,1895.4371337890625,0.0,2912.6044921875,0.9441980123519896,1.0,0.0,3.0,1.0,0.0
17683920,297.1131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7531548142433167,0.3622047007083893,0.3315652310848236,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8499282598495483,0.5276115536689758,0.5045614242553711,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8810357451438904,0.5901257991790771,0.4152382314205169,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7769628763198853,0.3988097608089447,0.3834447860717773,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.5888789296150208,0.1702864319086074,0.7976999282836914,284.9506530761719,284.95001220703125,304.22625732421875,297.4262390136719,300.475830078125,297.23748779296875,284.9505920410156,1.0,0.6072763204574585,1.0,1.0,0.975681483745575,1.0,-2.920607089996338,1.3490108251571655,1.5715961456298828,0.6821588277816772,0.9448147416114808,0.9448147416114808,0.0,234.2036590576172,218.0,77041.40625,0.0,2582.470458984375,1.0,278.1499938964844,282.965576171875,300.4252014160156,305.5094909667969,293.1499938964844,293.1499938964844,278.1499938964844,35916.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475794196128845,1.0,0.0,0.0,3.823776960372925,3.823802709579468,9.756148529049824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13770.84375,0.0,1734.57861328125,1895.4371337890625,0.0,2912.6044921875,0.9441980123519896,1.0,0.0,3.0,1.0,0.0
17683980,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118609428406,0.3617914319038391,0.3309012651443481,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552171587944031,0.5267430543899536,0.5034412741661072,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842161178589,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.3988883197307586,0.3832128643989563,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785487055778505,1.0,-2.919248104095459,1.3481615781784058,1.5710865259170532,0.6816061735153198,0.9441779851913452,0.9441779851913452,0.0,226.66949462890625,206.0,77055.859375,0.0,2542.434326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760167358763283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13779.8466796875,0.0,1735.988037109375,1895.4371337890625,0.0,2909.419189453125,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684040,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7579118609428406,0.3617914319038391,0.3309012651443481,297.083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8552171587944031,0.5267430543899536,0.5034412741661072,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8888214826583862,0.5930842161178589,0.4170594811439514,297.1573791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.7824782133102417,0.3988883197307586,0.3832128643989563,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.5934663414955139,0.1704059094190597,0.79676353931427,284.94970703125,284.95001220703125,304.2268371582031,297.4389038085937,300.47564697265625,297.23760986328125,284.9496765136719,1.0,0.602707028388977,1.0,1.0,0.9785487055778505,1.0,-2.919248104095459,1.3481615781784058,1.5710865259170532,0.6816061735153198,0.9441779851913452,0.9441779851913452,0.0,226.66949462890625,206.0,77055.859375,0.0,2542.434326171875,1.0,278.1499938964844,282.96539306640625,300.437255859375,305.5229797363281,293.1499938964844,293.1499938964844,278.1499938964844,35974.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472391963005066,1.0,0.0,0.0,3.824564456939697,3.82459020614624,9.760167358763283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13779.8466796875,0.0,1735.988037109375,1895.4371337890625,0.0,2909.419189453125,0.9444168210029602,1.0,0.0,3.0,1.0,0.0
17684100,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7610312700271606,0.36161008477211,0.330561101436615,297.08331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.858691930770874,0.5263287425041199,0.5028667449951172,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.89361572265625,0.5945783853530884,0.4179561138153076,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7860163450241089,0.3989462256431579,0.3830814659595489,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.5963733792304993,0.1704919338226318,0.7962566614151001,284.9495849609375,284.95001220703125,304.2274780273437,297.445556640625,300.4758605957031,297.23785400390625,284.9495544433594,1.0,0.5999332070350647,1.0,1.0,0.979982316493988,1.0,-2.91845965385437,1.347685694694519,1.570773959159851,0.681300699710846,0.9439629316329956,0.9439629316329956,0.0,222.0635986328125,206.0,77060.46875,0.0,2518.0546875,1.0,278.1499938964844,282.9656982421875,300.4436950683594,305.5298156738281,293.1499938964844,293.1499938964844,278.1499938964844,35989.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470335006713867,1.0,0.0,0.0,3.824541568756104,3.824567317962648,9.76005026132043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13784.076171875,0.0,1736.0787353515625,1895.4371337890625,0.0,2907.493896484375,0.9444236159324646,1.0,0.0,3.0,1.0,0.0
17684160,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7645307779312134,0.3614414036273956,0.330221027135849,297.0835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8625924587249756,0.5259261727333069,0.5022907257080078,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.8988561630249023,0.5960793495178223,0.4188487231731415,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.7899422645568848,0.3990136981010437,0.382947027683258,297.1560363769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9495849609375,0.599564254283905,0.1705921590328216,0.795755922794342,284.9495849609375,284.95001220703125,304.2283630371094,297.452392578125,300.47613525390625,297.23809814453125,284.9495849609375,1.0,0.5969704389572144,1.0,1.0,0.98136705160141,1.0,-2.917667865753174,1.347212314605713,1.570455551147461,0.6809977293014526,0.9438298940658568,0.9438298940658568,0.0,217.14093017578125,194.0,77065.421875,0.0,2492.1064453125,1.0,278.1499938964844,282.9660949707031,300.4503479003906,305.536865234375,293.1499938964844,293.1499938964844,278.1499938964844,35997.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468140959739685,1.0,0.0,0.0,3.824450492858887,3.8244760036468506,9.759585282154148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13788.53125,0.0,1736.03515625,1895.4371337890625,0.0,2905.440185546875,0.9444105625152588,1.0,0.0,3.0,1.0,0.0
17684220,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259231567383,0.3611383140087127,0.3295473754405975,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716240525245667,0.5251543521881104,0.5011434555053711,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983843803406,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759279251099,0.3991748988628387,0.382676750421524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841365814208984,1.0,-2.916157484054565,1.346304416656494,1.5698530673980713,0.6804137229919434,0.9438214302062988,0.9438214302062988,0.0,206.5988311767578,182.0,77079.7734375,0.0,2436.91943359375,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.5519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463550209999084,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.75927036961366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.791015625,0.0,1735.977294921875,1895.4371337890625,0.0,2901.143310546875,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684280,297.1161193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7726259231567383,0.3611383140087127,0.3295473754405975,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.8716240525245667,0.5251543521881104,0.5011434555053711,297.3887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.91093248128891,0.5990983843803406,0.4206266105175018,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7988759279251099,0.3991748988628387,0.382676750421524,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.6066921949386597,0.1708332151174545,0.7948134541511536,284.9498291015625,284.95001220703125,304.2307434082031,297.4665832519531,300.47711181640625,297.2387390136719,284.9498291015625,1.0,0.5906203389167786,1.0,1.0,0.9841365814208984,1.0,-2.916157484054565,1.346304416656494,1.5698530673980713,0.6804137229919434,0.9438214302062988,0.9438214302062988,0.0,206.5988311767578,182.0,77079.7734375,0.0,2436.91943359375,1.0,278.1499938964844,282.9670715332031,300.46435546875,305.5519104003906,293.1499938964844,293.1499938964844,278.1499938964844,36000.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8463550209999084,1.0,0.0,0.0,3.8243887424468994,3.8244144916534415,9.75927036961366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13798.791015625,0.0,1735.977294921875,1895.4371337890625,0.0,2901.143310546875,0.9444008469581604,1.0,0.0,3.0,1.0,0.0
17684340,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988297462463,0.3608699142932892,0.3288858234882355,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.5244156122207642,0.5000072717666626,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809051513671875,0.3993622064590454,0.3824106454849243,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790219306946,0.1711175143718719,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986906111240387,1.0,-2.9147932529449463,1.3454713821411133,1.569321870803833,0.6798720955848694,0.944088578224182,0.944088578224182,0.0,195.49832153320312,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5682678222656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84589022397995,1.0,0.0,0.0,3.824749708175659,3.824775457382202,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13811.1884765625,0.0,1736.346923828125,1895.4371337890625,0.0,2896.7939453125,0.944477915763855,1.0,0.0,3.0,1.0,0.0
17684400,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.7820988297462463,0.3608699142932892,0.3288858234882355,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.882209062576294,0.5244156122207642,0.5000072717666626,297.38885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9257541298866272,0.6021307706832886,0.4223986864089966,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.809051513671875,0.3993622064590454,0.3824106454849243,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.6145790219306946,0.1711175143718719,0.7939695715904236,284.9501647949219,284.95001220703125,304.2338256835937,297.4813842773437,300.478515625,297.2395324707031,284.9501647949219,1.0,0.5839088559150696,1.0,1.0,0.986906111240387,1.0,-2.9147932529449463,1.3454713821411133,1.569321870803833,0.6798720955848694,0.944088578224182,0.944088578224182,0.0,195.49832153320312,170.0,77102.1484375,0.0,2379.2734375,1.0,278.1499938964844,282.968017578125,300.4790954589844,305.5682678222656,293.1499938964844,293.1499938964844,278.1499938964844,35991.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84589022397995,1.0,0.0,0.0,3.824749708175659,3.824775457382202,9.761113233253127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13811.1884765625,0.0,1736.346923828125,1895.4371337890625,0.0,2896.7939453125,0.944477915763855,1.0,0.0,3.0,1.0,0.0
17684460,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606311976909637,0.3282389938831329,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944243788719177,0.5237045884132385,0.4988846182823181,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051681637763977,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995705842971802,0.3821516633033752,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896302223205566,1.0,-2.913605213165283,1.344730257987976,1.568875074386597,0.6793839931488037,0.9445609450340272,0.9445609450340272,0.0,184.0403594970703,158.0,77133.4375,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5859069824219,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454381227493286,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.81640625,0.0,1737.3758544921875,1895.4371337890625,0.0,2892.56298828125,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684520,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.7930084466934204,0.3606311976909637,0.3282389938831329,297.0861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8944243788719177,0.5237045884132385,0.4988846182823181,297.38897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9425713419914246,0.6051681637763977,0.4241650104522705,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8199557662010193,0.3995705842971802,0.3821516633033752,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.622907280921936,0.1714405119419098,0.7932408452033997,284.950439453125,284.95001220703125,304.23748779296875,297.4967041015625,300.4802551269531,297.2403869628906,284.950439453125,1.0,0.5769460797309875,1.0,1.0,0.9896302223205566,1.0,-2.913605213165283,1.344730257987976,1.568875074386597,0.6793839931488037,0.9445609450340272,0.9445609450340272,0.0,184.0403594970703,158.0,77133.4375,0.0,2320.21435546875,1.0,278.1499938964844,282.96881103515625,300.49444580078125,305.5859069824219,293.1499938964844,293.1499938964844,278.1499938964844,35978.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454381227493286,1.0,0.0,0.0,3.8256776332855225,3.8257033824920654,9.76584942691261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13825.81640625,0.0,1737.3758544921875,1895.4371337890625,0.0,2892.56298828125,0.9446791410446168,1.0,0.0,3.0,1.0,0.0
17684580,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759932518005,0.3604138195514679,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007309913636,0.5230143070220947,0.4977754354476928,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082038283348083,0.4259258210659027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997942507266998,0.3819009661674499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.9923543334007264,1.0,-2.91257119178772,1.3440672159194946,1.5685038566589355,0.6789408326148987,0.9451574087142944,0.9451574087142944,0.0,172.4141845703125,146.0,77171.8515625,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.6044921875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449967503547668,1.0,0.0,0.0,3.827075958251953,3.827101707458496,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13842.171875,0.0,1738.9794921875,1895.4371337890625,0.0,2888.43359375,0.9449859857559204,1.0,0.0,3.0,1.0,0.0
17684640,297.1208801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8053759932518005,0.3604138195514679,0.3276058137416839,297.0872497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9085007309913636,0.5230143070220947,0.4977754354476928,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.9603649377822876,0.6082038283348083,0.4259258210659027,297.160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.8318880200386047,0.3997942507266998,0.3819009661674499,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6320098042488098,0.1717918962240219,0.7926134467124939,284.95068359375,284.95001220703125,304.2416076660156,297.51239013671875,300.482177734375,297.2412414550781,284.95068359375,1.0,0.5698301792144775,1.0,1.0,0.9923543334007264,1.0,-2.91257119178772,1.3440672159194946,1.5685038566589355,0.6789408326148987,0.9451574087142944,0.9451574087142944,0.0,172.4141845703125,146.0,77171.8515625,0.0,2260.639404296875,1.0,278.1499938964844,282.9694519042969,300.5101623535156,305.6044921875,293.1499938964844,293.1499938964844,278.1499938964844,35966.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8449967503547668,1.0,0.0,0.0,3.827075958251953,3.827101707458496,9.772988960321527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13842.171875,0.0,1738.9794921875,1895.4371337890625,0.0,2888.43359375,0.9449859857559204,1.0,0.0,3.0,1.0,0.0
17684700,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8119891881942749,0.3603123128414154,0.327294111251831,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9168671369552612,0.5226771831512451,0.4972265064716339,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.969354808330536,0.6097195744514465,0.4268035888671875,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.8384662866592407,0.3999120593070984,0.3817793726921081,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.6370416879653931,0.1719772517681121,0.7923359274864197,284.9507751464844,284.95001220703125,304.2438049316406,297.5203552246094,300.48321533203125,297.2416687011719,284.9507751464844,1.0,0.5662263035774231,1.0,1.0,0.9937163591384888,1.0,-2.912113904953003,1.3437659740447998,1.5683479309082031,0.678736686706543,0.945496380329132,0.945496380329132,0.0,166.55494689941406,146.0,77193.625,0.0,2230.74072265625,1.0,278.1499938964844,282.9697265625,300.5181579589844,305.61407470703125,293.1499938964844,293.1499938964844,278.1499938964844,35960.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447822332382202,1.0,0.0,0.0,3.827941417694092,3.8279671669006334,9.77741024144052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13850.9638671875,0.0,1739.9873046875,1895.4371337890625,0.0,2886.4267578125,0.9451770782470704,1.0,0.0,3.0,1.0,0.0
17684760,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8187466263771057,0.3602133989334106,0.326984703540802,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.9260821342468262,0.5223429799079895,0.4966802299022674,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.978237807750702,0.6112343072891235,0.427680641412735,297.16180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.8455533385276794,0.4000320732593536,0.3816597461700439,297.1651916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95086669921875,0.6424798965454102,0.172166109085083,0.7920741438865662,284.95086669921875,284.95001220703125,304.2460632324219,297.5283508300781,300.4842834472656,297.2420654296875,284.95086669921875,1.0,0.5626025795936584,0.999882161617279,0.999882161617279,0.9949730634689332,1.0,-2.9116785526275635,1.3434772491455078,1.568201184272766,0.6785404086112976,0.9458512663841248,0.9458512663841248,0.0,160.69259643554688,134.0,77216.390625,0.0,2200.877197265625,1.0,278.1499938964844,282.9700012207031,300.5262145996094,305.6238098144531,293.1499938964844,293.1499938964844,278.1499938964844,35955.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84456866979599,1.0,0.0,0.0,3.8288705348968506,3.8288965225219727,9.782157803783775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13859.9990234375,0.0,1741.07421875,1895.4371337890625,0.0,2884.428466796875,0.9453825354576112,1.0,0.0,3.0,1.0,0.0
