time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17684820,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8320013284683228,0.360040009021759,0.3264273405075073,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9445684552192688,0.5217369198799133,0.4956881999969482,297.39117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.9939553141593932,0.6142489910125732,0.4294219613075256,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.8601243495941162,0.4002582430839538,0.3814492225646972,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95037841796875,0.653739333152771,0.1725282371044159,0.7916780710220337,284.95037841796875,284.95001220703125,304.2503356933594,297.543212890625,300.4867553710937,297.2437438964844,284.9503479003906,1.0,0.5557728409767151,0.9996652603149414,0.9996652603149414,0.9972854852676392,1.0,-2.909673929214477,1.3423587083816528,1.5673151016235352,0.6778761744499207,0.9457033276557922,0.9457033276557922,0.0,149.9388427734375,134.0,77232.3828125,0.0,2145.16943359375,1.0,278.1499938964844,282.97021484375,300.5409851074219,305.6404113769531,293.1499938964844,293.1499938964844,278.1499938964844,35971.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441441655158997,1.0,0.0,0.0,3.829501390457153,3.8295273780822754,9.78538196250156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.2177734375,0.0,1741.9677734375,1895.4371337890625,0.0,2880.45751953125,0.9455310702323914,1.0,0.0,3.0,1.0,0.0
17684880,297.1239318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8332275748252869,0.3600251376628876,0.3263793587684631,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9462394714355468,0.5216844081878662,0.4956024289131164,297.3914489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.995265245437622,0.6145196557044983,0.4295783042907715,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.8614963293075562,0.4002780020236969,0.3814313113689422,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.6548045873641968,0.1725601404905319,0.7916468381881714,284.9503173828125,284.95001220703125,304.250732421875,297.54449462890625,300.4869689941406,297.2439270019531,284.9502868652344,1.0,0.555172860622406,0.9996464252471924,0.9996464252471924,0.9974865317344666,1.0,-2.9094529151916504,1.3422387838363647,1.5672142505645752,0.6778066754341125,0.945659637451172,0.945659637451172,0.0,149.00839233398438,122.0,77232.7578125,0.0,2140.312744140625,1.0,278.1499938964844,282.97021484375,300.5422668457031,305.6418151855469,293.1499938964844,293.1499938964844,278.1499938964844,35973.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441057801246643,1.0,0.0,0.0,3.829513072967529,3.829538822174072,9.785441079657176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13871.9794921875,0.0,1742.0006103515625,1895.4371337890625,0.0,2880.098388671875,0.9455347657203674,1.0,0.0,3.0,1.0,0.0
17684940,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463923931121826,0.3597765862941742,0.3258364498615265,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631724953651428,0.5209597945213318,0.4945893287658691,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192113757133484,0.4161689281463623,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763350248336792,0.4004621505737304,0.381268173456192,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664363741874695,0.1729152947664261,0.7915852069854736,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.9994106888771056,0.9994106888771056,1.0,1.0,-2.892993450164795,1.3340160846710205,1.5589773654937744,0.6735480427742004,0.9355444312095642,0.9355444312095642,0.0,139.20391845703125,125.0,76955.0234375,0.0,2062.753173828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36342.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843438982963562,1.0,0.0,0.0,3.820965051651001,3.820990800857544,9.741804660734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.767578125,0.0,1734.5030517578125,1895.4371337890625,0.0,2873.862060546875,0.9437326788902284,1.0,0.0,3.0,1.0,0.0
17685000,297.1247253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390869140625,0.8463923931121826,0.3597765862941742,0.3258364498615265,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93896484375,0.9631724953651428,0.5209597945213318,0.4945893287658691,297.40789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389343261719,0.9990000128746032,0.6192113757133484,0.4161689281463623,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9390563964844,0.8763350248336792,0.4004621505737304,0.381268173456192,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93951416015625,0.6664363741874695,0.1729152947664261,0.7915852069854736,284.93902587890625,284.95001220703125,304.2554626464844,297.5606994628906,300.49176025390625,297.2514038085937,284.9382019042969,1.0,0.5468520522117615,0.9994106888771056,0.9994106888771056,1.0,1.0,-2.892993450164795,1.3340160846710205,1.5589773654937744,0.6735480427742004,0.9355444312095642,0.9355444312095642,0.0,139.20391845703125,125.0,76955.0234375,0.0,2062.753173828125,1.0,278.1499938964844,282.9640808105469,300.5570983886719,305.6473388671875,293.1499938964844,293.1499938964844,278.1499938964844,36342.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843438982963562,1.0,0.0,0.0,3.820965051651001,3.820990800857544,9.741804660734488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13822.767578125,0.0,1734.5030517578125,1895.4371337890625,0.0,2873.862060546875,0.9437326788902284,1.0,0.0,3.0,1.0,0.0
17685060,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531354069709778,0.3595554828643799,0.3254570364952087,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970906138420105,0.5202230215072632,0.4937174916267395,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266108751296997,0.4055632054805755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487003326416,0.4006252586841583,0.3812451660633087,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066737651825,0.7924467325210571,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996877133846283,0.996877133846283,1.0,1.0,-2.879652976989746,1.3274508714675903,1.5522019863128662,0.6697345972061157,0.9288109540939332,0.9288109540939332,0.0,134.41798400878906,128.0,76642.6015625,0.0,2017.1529541015625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.63507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36538.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420217633247375,1.0,0.0,0.0,3.797857999801636,3.7978835105896,9.624334325053496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.177734375,0.0,1708.1639404296875,1895.4371337890625,0.0,2860.610595703125,0.9388126730918884,1.0,0.0,3.0,1.0,0.0
17685120,297.1257019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8531354069709778,0.3595554828643799,0.3254570364952087,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.970906138420105,0.5202230215072632,0.4937174916267395,297.4485168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407043457031,0.9990000128746032,0.6266108751296997,0.4055632054805755,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9406433105469,0.8840487003326416,0.4006252586841583,0.3812451660633087,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6727464199066162,0.1733066737651825,0.7924467325210571,284.9406433105469,284.95001220703125,304.2601318359375,297.5768737792969,300.5040283203125,297.2720031738281,284.9409484863281,1.0,0.5425083041191101,0.996877133846283,0.996877133846283,1.0,1.0,-2.879652976989746,1.3274508714675903,1.5522019863128662,0.6697345972061157,0.9288109540939332,0.9288109540939332,0.0,134.41798400878906,128.0,76642.6015625,0.0,2017.1529541015625,1.0,278.1499938964844,282.9725952148437,300.57012939453125,305.63507080078125,293.1499938964844,293.1499938964844,278.1499938964844,36538.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420217633247375,1.0,0.0,0.0,3.797857999801636,3.7978835105896,9.624334325053496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13760.177734375,0.0,1708.1639404296875,1895.4371337890625,0.0,2860.610595703125,0.9388126730918884,1.0,0.0,3.0,1.0,0.0
17685180,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563119769096375,0.3594145774841308,0.3252486884593963,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974195659160614,0.519564688205719,0.4930111765861511,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337706446647644,0.4007042348384857,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877937197685242,0.4008382856845855,0.3813615441322326,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737602353096008,0.7940704822540283,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943435788154602,0.9943435788154602,1.0,1.0,-2.87479829788208,1.3249934911727903,1.5498046875,0.6682793498039246,0.9302724003791808,0.9302724003791808,0.0,132.31129455566406,131.0,76568.6875,0.0,1998.8472900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6431884765625,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408359289169312,1.0,0.0,0.0,3.787608623504639,3.7876341342926025,9.572457884132746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.185546875,0.0,1693.828125,1895.4371337890625,0.0,2849.526611328125,0.936351478099823,1.0,0.0,3.0,1.0,0.0
17685240,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.8563119769096375,0.3594145774841308,0.3252486884593963,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.974195659160614,0.519564688205719,0.4930111765861511,297.4813842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.9990000128746032,0.6337706446647644,0.4007042348384857,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8877937197685242,0.4008382856845855,0.3813615441322326,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.6761038899421692,0.1737602353096008,0.7940704822540283,284.9478759765625,284.95001220703125,304.2646484375,297.5928955078125,300.5154113769531,297.2903137207031,284.9481506347656,1.0,0.5406834483146667,0.9943435788154602,0.9943435788154602,1.0,1.0,-2.87479829788208,1.3249934911727903,1.5498046875,0.6682793498039246,0.9302724003791808,0.9302724003791808,0.0,132.31129455566406,131.0,76568.6875,0.0,1998.8472900390625,1.0,278.1499938964844,282.981201171875,300.5870056152344,305.6431884765625,293.1499938964844,293.1499938964844,278.1499938964844,36271.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408359289169312,1.0,0.0,0.0,3.787608623504639,3.7876341342926025,9.572457884132746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13754.185546875,0.0,1693.828125,1895.4371337890625,0.0,2849.526611328125,0.936351478099823,1.0,0.0,3.0,1.0,0.0
17685300,297.1280212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8568863868713379,0.3593409061431885,0.3251716494560241,297.0916442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9746978282928468,0.5192432403564453,0.4926944077014923,297.4928283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.9990000128746032,0.6370137929916382,0.3997887372970581,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507141113281,0.8885603547096252,0.4009477198123932,0.3814501166343689,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6769415140151978,0.1739896386861801,0.7950318455696106,284.9507141113281,284.95001220703125,304.26678466796875,297.6007995605469,300.5198974609375,297.2970275878906,284.9509582519531,1.0,0.5404561758041382,0.9930768013000488,0.9930768013000488,1.0,1.0,-2.874484300613404,1.3247915506362915,1.5496927499771118,0.6681190133094788,0.9322353601455688,0.9322353601455688,0.0,131.93893432617188,131.0,76594.21875,0.0,1996.509521484375,1.0,278.1499938964844,282.9838562011719,300.5960388183594,305.6528625488281,293.1499938964844,293.1499938964844,278.1499938964844,36127.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404463529586792,1.0,0.0,0.0,3.78692078590393,3.786946296691896,9.568982477503596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13764.7578125,0.0,1691.8905029296875,1895.4371337890625,0.0,2845.885986328125,0.9361032843589784,1.0,0.0,3.0,1.0,0.0
17685360,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8569597601890564,0.3592561781406402,0.3250977694988251,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9746573567390442,0.5189188122749329,0.4923881888389587,297.5013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9529113769531,0.9990000128746032,0.6400348544120789,0.399593323469162,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.8887872099876404,0.4010531604290008,0.3815477788448334,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9527893066406,0.6773595213890076,0.174212634563446,0.796029269695282,284.9529113769531,284.95001220703125,304.26885986328125,297.608642578125,300.5235290527344,297.3021850585937,284.9530639648437,1.0,0.5405428409576416,0.9918321371078492,0.9918321371078492,1.0,1.0,-2.875106811523437,1.325045108795166,1.550061583518982,0.6682112216949463,0.93450528383255,0.93450528383255,0.0,131.88465881347656,149.0,76647.6015625,0.0,1997.2642822265625,1.0,278.1499938964844,282.9854431152344,300.6050109863281,305.664794921875,293.1499938964844,293.1499938964844,278.1499938964844,35999.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401735424995422,1.0,0.0,0.0,3.788419008255005,3.7884445190429688,9.576555157764233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13781.1201171875,0.0,1692.6849365234375,1895.4371337890625,0.0,2843.336669921875,0.9363518953323364,1.0,0.0,3.0,1.0,0.0
17685420,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489724397659302,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.5183104276657104,0.4919865131378174,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442473530769348,0.4113324284553528,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803542852401733,0.401297003030777,0.3819490671157837,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560484170913,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893428087234496,0.9893428087234496,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591331720352173,0.6725141406059265,0.9496610760688782,0.9496610760688782,0.0,137.1993865966797,152.0,77113.5546875,0.0,2052.43896484375,1.0,278.1499938964844,282.9921875,300.6239624023437,305.7067565917969,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401378989219666,1.0,0.0,0.0,3.8060927391052246,3.806118249893189,9.666116511652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13889.2353515625,0.0,1709.5081787109375,1895.4371337890625,0.0,2843.00341796875,0.940043568611145,1.0,0.0,3.0,1.0,0.0
17685480,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.8489724397659302,0.3590890765190124,0.3251239955425262,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9652718305587769,0.5183104276657104,0.4919865131378174,297.4986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.9990000128746032,0.6442473530769348,0.4113324284553528,297.1645202636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662475585937,0.8803542852401733,0.401297003030777,0.3819490671157837,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96588134765625,0.6713260412216187,0.1746560484170913,0.7989062666893005,284.9662780761719,284.95001220703125,304.27264404296875,297.6240234375,300.5266418457031,297.302978515625,284.9669494628906,1.0,0.5466634631156921,0.9893428087234496,0.9893428087234496,1.0,1.0,-2.892681837081909,1.3335487842559814,1.5591331720352173,0.6725141406059265,0.9496610760688782,0.9496610760688782,0.0,137.1993865966797,152.0,77113.5546875,0.0,2052.43896484375,1.0,278.1499938964844,282.9921875,300.6239624023437,305.7067565917969,293.1499938964844,293.1499938964844,278.1499938964844,35441.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8401378989219666,1.0,0.0,0.0,3.8060927391052246,3.806118249893189,9.666116511652945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13889.2353515625,0.0,1709.5081787109375,1895.4371337890625,0.0,2843.00341796875,0.940043568611145,1.0,0.0,3.0,1.0,0.0
17685540,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279191970825,0.3587787747383117,0.3250477313995361,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565881490707396,0.5176317691802979,0.4915449619293213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461225748062134,0.4218109250068664,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731597661972046,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660819768905,0.8012773990631104,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868534803390504,0.9868534803390504,1.0,1.0,-2.907949447631836,1.3408470153808594,1.567102551460266,0.6765472292900085,0.9612801671028136,0.9612801671028136,0.0,142.06410217285156,155.0,77612.125,0.0,2102.08642578125,1.0,278.1499938964844,282.984619140625,300.6427917480469,305.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409892916679382,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14008.111328125,0.0,1745.521240234375,1895.4371337890625,0.0,2850.959716796875,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685600,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8421279191970825,0.3587787747383117,0.3250477313995361,297.0937194824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9565881490707396,0.5176317691802979,0.4915449619293213,297.4736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990000128746032,0.6461225748062134,0.4218109250068664,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8731597661972046,0.401477962732315,0.3823103010654449,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664611816406,0.6661356687545776,0.1749660819768905,0.8012773990631104,284.96630859375,284.95001220703125,304.27587890625,297.638916015625,300.5220031738281,297.2903137207031,284.9661865234375,1.0,0.551432728767395,0.9868534803390504,0.9868534803390504,1.0,1.0,-2.907949447631836,1.3408470153808594,1.567102551460266,0.6765472292900085,0.9612801671028136,0.9612801671028136,0.0,142.06410217285156,155.0,77612.125,0.0,2102.08642578125,1.0,278.1499938964844,282.984619140625,300.6427917480469,305.763427734375,293.1499938964844,293.1499938964844,278.1499938964844,35208.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8409892916679382,1.0,0.0,0.0,3.8373327255249023,3.837358474731445,9.82544406724628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14008.111328125,0.0,1745.521240234375,1895.4371337890625,0.0,2850.959716796875,0.946811318397522,1.0,0.0,3.0,1.0,0.0
17685660,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555669784546,0.3583270907402038,0.3248064815998077,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488675594329834,0.5168445110321045,0.4909721612930298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474331617355347,0.4308148026466369,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786189079285,0.4015691578388214,0.382558673620224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.175144538283348,0.8028920292854309,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837656617164612,0.9837656617164612,1.0,1.0,-2.920034885406494,1.3465851545333862,1.5734498500823977,0.6796208620071411,0.9680200219154358,0.9680200219154358,0.0,146.28884887695312,158.0,78010.2578125,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6574401855469,305.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841867983341217,1.0,0.0,0.0,3.8636415004730233,3.863667488098145,9.960632496586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.9345703125,0.0,1778.4483642578125,1895.4371337890625,0.0,2859.1728515625,0.952782392501831,1.0,0.0,3.0,1.0,0.0
17685720,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8363555669784546,0.3583270907402038,0.3248064815998077,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9488675594329834,0.5168445110321045,0.4909721612930298,297.4467163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9626159667969,0.9990000128746032,0.6474331617355347,0.4308148026466369,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.8671786189079285,0.4015691578388214,0.382558673620224,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627380371094,0.6617446541786194,0.175144538283348,0.8028920292854309,284.9626159667969,284.95001220703125,304.2784118652344,297.6532287597656,300.515869140625,297.2759704589844,284.9625244140625,1.0,0.555565595626831,0.9837656617164612,0.9837656617164612,1.0,1.0,-2.920034885406494,1.3465851545333862,1.5734498500823977,0.6796208620071411,0.9680200219154358,0.9680200219154358,0.0,146.28884887695312,158.0,78010.2578125,0.0,2143.5986328125,1.0,278.1499938964844,282.97625732421875,300.6574401855469,305.8076477050781,293.1499938964844,293.1499938964844,278.1499938964844,35286.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841867983341217,1.0,0.0,0.0,3.8636415004730233,3.863667488098145,9.960632496586186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14100.9345703125,0.0,1778.4483642578125,1895.4371337890625,0.0,2859.1728515625,0.952782392501831,1.0,0.0,3.0,1.0,0.0
17685780,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578256964683532,0.324499249458313,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169282913208,0.5160168409347534,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485130786895752,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910312652588,0.4016246199607849,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218936920166,0.1752609461545944,0.8041332960128784,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806777834892272,0.9806777834892272,1.0,1.0,-2.9305241107940674,1.35154128074646,1.5789828300476074,0.6822640895843506,0.9732445478439332,0.9732445478439332,0.0,150.19818115234375,161.0,78351.859375,0.0,2181.101806640625,1.0,278.1499938964844,282.9695739746094,300.6705322265625,305.845703125,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842600405216217,1.0,0.0,0.0,3.8858470916748047,3.885873317718506,1.007545506581664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14181.15625,0.0,1806.8804931640625,1895.4371337890625,0.0,2866.020263671875,0.957851231098175,1.0,0.0,3.0,1.0,0.0
17685840,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8311921954154968,0.3578256964683532,0.324499249458313,297.0919494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.94169282913208,0.5160168409347534,0.4903414845466614,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.9990000128746032,0.6485130786895752,0.4390399158000946,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598083496094,0.8618910312652588,0.4016246199607849,0.3827555775642395,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.6578218936920166,0.1752609461545944,0.8041332960128784,284.9598083496094,284.95001220703125,304.2801513671875,297.66680908203125,300.50958251953125,297.2621154785156,284.9597473144531,1.0,0.5592856407165527,0.9806777834892272,0.9806777834892272,1.0,1.0,-2.9305241107940674,1.35154128074646,1.5789828300476074,0.6822640895843506,0.9732445478439332,0.9732445478439332,0.0,150.19818115234375,161.0,78351.859375,0.0,2181.101806640625,1.0,278.1499938964844,282.9695739746094,300.6705322265625,305.845703125,293.1499938964844,293.1499938964844,278.1499938964844,35391.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842600405216217,1.0,0.0,0.0,3.8858470916748047,3.885873317718506,1.007545506581664e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14181.15625,0.0,1806.8804931640625,1895.4371337890625,0.0,2866.020263671875,0.957851231098175,1.0,0.0,3.0,1.0,0.0
17685900,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8288032412528992,0.3575648665428161,0.3243309259414673,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.9383084774017334,0.515595555305481,0.4900135397911072,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.9990000128746032,0.6489797234535217,0.4428954422473907,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8594725131988525,0.4016452729701996,0.382842093706131,297.1708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.6560178995132446,0.1753045618534088,0.8046591281890869,284.9588928222656,284.95001220703125,304.2807006835937,297.67333984375,300.50640869140625,297.2555236816406,284.9588317871094,1.0,0.5610176920890808,0.9791338443756104,0.9791338443756104,1.0,1.0,-2.935298204421997,1.3537888526916504,1.581509351730347,0.6834586262702942,0.9755873084068298,0.9755873084068298,0.0,152.04852294921875,161.0,78505.078125,0.0,2198.610107421875,1.0,278.1499938964844,282.9669189453125,300.6767272949219,305.8629455566406,293.1499938964844,293.1499938964844,278.1499938964844,35437.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429096341133118,1.0,0.0,0.0,3.895535469055176,3.895561695098877,1.0125759217771702e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14217.45703125,0.0,1819.38916015625,1895.4371337890625,0.0,2868.911376953125,0.9600660800933838,1.0,0.0,3.0,1.0,0.0
17685960,297.1231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8265137672424316,0.3573000431060791,0.3241567015647888,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9350396394729614,0.5151718854904175,0.4896809160709381,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.9990000128746032,0.6494014263153076,0.4466176629066467,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95819091796875,0.8571746349334717,0.4016633033752441,0.3829238712787628,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.6543009281158447,0.1753426790237426,0.8051466345787048,284.95819091796875,284.95001220703125,304.2809753417969,297.6796264648437,300.5032043457031,297.2491149902344,284.9581604003906,1.0,0.5626868009567261,0.9775468707084656,0.9775468707084656,1.0,1.0,-2.939847230911255,1.3559238910675049,1.58392333984375,0.6845903992652893,0.9778562784194946,0.9778562784194946,0.0,153.84671020507812,164.0,78649.8359375,0.0,2215.519287109375,1.0,278.1499938964844,282.9646301269531,300.6827087402344,305.8793640136719,293.1499938964844,293.1499938964844,278.1499938964844,35477.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8431912064552307,1.0,0.0,0.0,3.9045376777648926,3.904564142227173,1.0172611837333534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14251.935546875,0.0,1831.04150390625,1895.4371337890625,0.0,2871.544677734375,0.9621233940124512,1.0,0.0,3.0,1.0,0.0
17686020,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.356759250164032,0.3237976431846618,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.514317512512207,0.4890085458755493,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612663269043,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527611494064331,0.4016910493373871,0.3830794095993042,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070669412613,0.8060588240623474,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743729829788208,0.9743729829788208,1.0,1.0,-2.9479405879974365,1.3596986532211304,1.5882418155670166,0.6865956783294678,0.981936514377594,0.981936514377594,0.0,157.38966369628906,167.0,78910.734375,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.694091796875,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436962366104126,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.7841796875,0.0,1852.2041015625,1895.4371337890625,0.0,2876.26806640625,0.9658339619636536,1.0,0.0,3.0,1.0,0.0
17686080,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8220611810684204,0.356759250164032,0.3237976431846618,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9286573529243468,0.514317512512207,0.4890085458755493,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569396972656,0.9990000128746032,0.6501612663269043,0.4534745216369629,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.8527611494064331,0.4016910493373871,0.3830794095993042,297.1681823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570007324219,0.6509983539581299,0.1754070669412613,0.8060588240623474,284.9569702148437,284.95001220703125,304.2807312011719,297.6914978027344,300.4967041015625,297.2369689941406,284.9569091796875,1.0,0.5658546686172485,0.9743729829788208,0.9743729829788208,1.0,1.0,-2.9479405879974365,1.3596986532211304,1.5882418155670166,0.6865956783294678,0.981936514377594,0.981936514377594,0.0,157.38966369628906,167.0,78910.734375,0.0,2247.59814453125,1.0,278.1499938964844,282.9605712890625,300.694091796875,305.9098205566406,293.1499938964844,293.1499938964844,278.1499938964844,35551.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436962366104126,1.0,0.0,0.0,3.920780897140503,3.9208076000213614,1.0257426765747368e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14314.7841796875,0.0,1852.2041015625,1895.4371337890625,0.0,2876.26806640625,0.9658339619636536,1.0,0.0,3.0,1.0,0.0
17686140,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.3561841249465942,0.3234344124794006,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134282112121582,0.488333523273468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.455676406621933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998971939087,0.4016798734664917,0.3832288682460785,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754465103149414,0.8069763779640198,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711990356445312,0.9711990356445312,1.0,1.0,-2.950777530670166,1.3609005212783811,1.589877009391785,0.6872571110725403,0.9822776913642884,0.9822776913642884,0.0,161.30902099609375,170.0,79047.3671875,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.9321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440229296684265,1.0,0.0,0.0,3.9315481185913086,3.931574821472168,1.0313841585229966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14350.31640625,0.0,1867.12646484375,1895.4371337890625,0.0,2879.32373046875,0.968338429927826,1.0,0.0,3.0,1.0,0.0
17686200,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8170125484466553,0.3561841249465942,0.3234344124794006,297.0886535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9215012788772584,0.5134282112121582,0.488333523273468,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530639648437,0.9965056777000428,0.6513570547103882,0.455676406621933,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9530944824219,0.8477998971939087,0.4016798734664917,0.3832288682460785,297.16632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532165527344,0.64727383852005,0.1754465103149414,0.8069763779640198,284.9530944824219,284.95001220703125,304.279296875,297.70233154296875,300.4909973144531,297.2279357910156,284.9529113769531,1.0,0.5685473680496216,0.9711990356445312,0.9711990356445312,1.0,1.0,-2.950777530670166,1.3609005212783811,1.589877009391785,0.6872571110725403,0.9822776913642884,0.9822776913642884,0.0,161.30902099609375,170.0,79047.3671875,0.0,2272.18798828125,1.0,278.1499938964844,282.95574951171875,300.7040710449219,305.9321594238281,293.1499938964844,293.1499938964844,278.1499938964844,35700.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440229296684265,1.0,0.0,0.0,3.9315481185913086,3.931574821472168,1.0313841585229966e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14350.31640625,0.0,1867.12646484375,1895.4371337890625,0.0,2879.32373046875,0.968338429927826,1.0,0.0,3.0,1.0,0.0
17686260,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556019961833954,0.3230510056018829,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.51252281665802,0.4876306056976318,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435742378235,0.3833431899547577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.17548368871212,0.8078217506408691,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681647419929504,0.9681647419929504,1.0,1.0,-2.952118396759033,1.3613910675048828,1.59072744846344,0.687466025352478,0.9815119504928588,0.9815119504928588,0.0,164.9986114501953,173.0,79122.4453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441351056098938,1.0,0.0,0.0,3.9369540214538574,3.936980962753296,1.0342224641135545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14370.7470703125,0.0,1875.162841796875,1895.4371337890625,0.0,2880.37255859375,0.9696497321128844,1.0,0.0,3.0,1.0,0.0
17686320,297.11737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8122555017471313,0.3556019961833954,0.3230510056018829,297.0874328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.914969265460968,0.51252281665802,0.4876306056976318,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.9929068088531494,0.6530638337135315,0.456880658864975,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.843282163143158,0.4016435742378235,0.3833431899547577,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6439005732536316,0.17548368871212,0.8078217506408691,284.9506530761719,284.95001220703125,304.27655029296875,297.7120361328125,300.4864196777344,297.2222595214844,284.9505920410156,1.0,0.5709224343299866,0.9681647419929504,0.9681647419929504,1.0,1.0,-2.952118396759033,1.3613910675048828,1.59072744846344,0.687466025352478,0.9815119504928588,0.9815119504928588,0.0,164.9986114501953,173.0,79122.4453125,0.0,2293.097412109375,1.0,278.1499938964844,282.9534912109375,300.7127685546875,305.94732666015625,293.1499938964844,293.1499938964844,278.1499938964844,35838.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441351056098938,1.0,0.0,0.0,3.9369540214538574,3.936980962753296,1.0342224641135545e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14370.7470703125,0.0,1875.162841796875,1895.4371337890625,0.0,2880.37255859375,0.9696497321128844,1.0,0.0,3.0,1.0,0.0
17686380,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198002815247,0.3550328910350799,0.322664350271225,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393430709838867,0.4016031920909881,0.3834366202354431,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339801311493,0.8086545467376709,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651303887367249,0.9651303887367249,1.0,1.0,-2.953554153442383,1.3619236946105957,1.5916305780410769,0.6876987218856812,0.9816433787345886,0.9816433787345886,0.0,168.3722686767578,176.0,79185.7109375,0.0,2312.63818359375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441370725631714,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14388.7509765625,0.0,1879.8135986328125,1895.4371337890625,0.0,2880.39111328125,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686440,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8079198002815247,0.3550328910350799,0.322664350271225,297.0863952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9093217253684998,0.5116235017776489,0.486916720867157,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.9897683262825012,0.6549371480941772,0.4582494795322418,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8393430709838867,0.4016031920909881,0.3834366202354431,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6409910917282104,0.1755339801311493,0.8086545467376709,284.950439453125,284.95001220703125,304.2723999023437,297.7204895019531,300.4820556640625,297.2182312011719,284.950439453125,1.0,0.5731201171875,0.9651303887367249,0.9651303887367249,1.0,1.0,-2.953554153442383,1.3619236946105957,1.5916305780410769,0.6876987218856812,0.9816433787345886,0.9816433787345886,0.0,168.3722686767578,176.0,79185.7109375,0.0,2312.63818359375,1.0,278.1499938964844,282.9532775878906,300.7206726074219,305.9600830078125,293.1499938964844,293.1499938964844,278.1499938964844,35895.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441370725631714,1.0,0.0,0.0,3.940216541290283,3.9402434825897217,1.035937316373747e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14388.7509765625,0.0,1879.8135986328125,1895.4371337890625,0.0,2880.39111328125,0.9704298377037048,1.0,0.0,3.0,1.0,0.0
17686500,297.115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8058192133903503,0.3547501862049103,0.3224710822105407,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.906729519367218,0.5111752152442932,0.4865589737892151,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.9882761240005492,0.6558828353881836,0.4589457213878631,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8375006914138794,0.4015826880931854,0.3834805786609649,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.6396397352218628,0.1755625307559967,0.8090763688087463,284.9505310058594,284.95001220703125,304.26971435546875,297.7242126464844,300.479736328125,297.2164306640625,284.9505310058594,1.0,0.5741853713989258,0.9636132717132568,0.9636132717132568,1.0,1.0,-2.954288482666016,1.3621962070465088,1.5920922756195068,0.6878193616867065,0.9818759560585022,0.9818759560585022,0.0,170.00196838378906,176.0,79215.4609375,0.0,2322.156982421875,1.0,278.1499938964844,282.9533386230469,300.72430419921875,305.96600341796875,293.1499938964844,293.1499938964844,278.1499938964844,35910.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441391587257385,1.0,0.0,0.0,3.941624164581299,3.941650867462158,1.0366775313741527e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14397.2646484375,0.0,1881.7425537109373,1895.4371337890625,0.0,2880.41064453125,0.9707591533660888,1.0,0.0,3.0,1.0,0.0
17686560,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8037611842155457,0.3544669151306152,0.322276771068573,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9042810201644896,0.5107265710830688,0.4862000644207001,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9868226647377014,0.6568242907524109,0.4596413671970367,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8357279896736145,0.4015610218048095,0.3835224509239197,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6383455395698547,0.1755927801132202,0.8095014691352844,284.9506225585937,284.95001220703125,304.26666259765625,297.72760009765625,300.47723388671875,297.2147827148437,284.9506530761719,1.0,0.57523113489151,0.9621474742889404,0.9621474742889404,1.0,1.0,-2.9550211429595947,1.3624694347381592,1.592551827430725,0.687942385673523,0.982170343399048,0.982170343399048,0.0,171.60079956054688,179.0,79243.640625,0.0,2331.52197265625,1.0,278.1499938964844,282.95343017578125,300.72760009765625,305.9715270996094,293.1499938964844,293.1499938964844,278.1499938964844,35920.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441401720046997,1.0,0.0,0.0,3.942934036254883,3.942960977554321,1.0373667009844212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14405.27734375,0.0,1883.5013427734373,1895.4371337890625,0.0,2880.42041015625,0.9710620641708374,1.0,0.0,3.0,1.0,0.0
17686620,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538941144943237,0.3218815922737121,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150754451751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015123844146728,0.3835992813110351,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756556034088134,0.810355007648468,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592159986495972,0.9592159986495972,1.0,1.0,-2.956446409225464,1.3629931211471558,1.593453288078308,0.6881786584854126,0.9828141331672668,0.9828141331672668,0.0,174.7354736328125,182.0,79295.0625,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.98114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844153106212616,1.0,0.0,0.0,3.945327758789064,3.945354700088501,1.038626578520052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14419.6650390625,0.0,1886.6650390625,1895.4371337890625,0.0,2880.54150390625,0.9716100096702576,1.0,0.0,3.0,1.0,0.0
