time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17686680,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.7997943758964539,0.3538941144943237,0.3218815922737121,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8997089266777039,0.5098245143890381,0.4854764640331268,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.9839878678321838,0.6586773991584778,0.4610150754451751,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.8323421478271484,0.4015123844146728,0.3835992813110351,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508056640625,0.6358889937400818,0.1756556034088134,0.810355007648468,284.9508056640625,284.95001220703125,304.2592468261719,297.73321533203125,300.4717712402344,297.2116394042969,284.9508056640625,1.0,0.5772767663002014,0.9592159986495972,0.9592159986495972,1.0,1.0,-2.956446409225464,1.3629931211471558,1.593453288078308,0.6881786584854126,0.9828141331672668,0.9828141331672668,0.0,174.7354736328125,182.0,79295.0625,0.0,2349.87548828125,1.0,278.1499938964844,282.9536437988281,300.7331237792969,305.98114013671875,293.1499938964844,293.1499938964844,278.1499938964844,35930.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844153106212616,1.0,0.0,0.0,3.945327758789064,3.945354700088501,1.038626578520052e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14419.6650390625,0.0,1886.6650390625,1895.4371337890625,0.0,2880.54150390625,0.9716100096702576,1.0,0.0,3.0,1.0,0.0
17686740,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.3533125221729278,0.3214781582355499,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089156031608582,0.4847458600997925,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.660493791103363,0.4623646140098572,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984034538269,0.4014574587345123,0.3836693167686462,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183372974395,0.8112052083015442,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562844634056092,0.9562844634056092,1.0,1.0,-2.9578113555908203,1.363483428955078,1.5943279266357422,0.688396155834198,0.983390748500824,0.983390748500824,0.0,177.8356475830078,185.0,79340.5859375,0.0,2367.96484375,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442280292510986,1.0,0.0,0.0,3.947479009628296,3.9475059509277344,1.0397595815447858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.1416015625,0.0,1889.505126953125,1895.4371337890625,0.0,2881.2421875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686800,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.7959630489349365,0.3533125221729278,0.3214781582355499,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.895314633846283,0.5089156031608582,0.4847458600997925,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.9811918139457704,0.660493791103363,0.4623646140098572,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8290984034538269,0.4014574587345123,0.3836693167686462,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.6335506439208984,0.1757183372974395,0.8112052083015442,284.9508361816406,284.95001220703125,304.25,297.7372436523437,300.4656982421875,297.2086486816406,284.9508361816406,1.0,0.57928866147995,0.9562844634056092,0.9562844634056092,1.0,1.0,-2.9578113555908203,1.363483428955078,1.5943279266357422,0.688396155834198,0.983390748500824,0.983390748500824,0.0,177.8356475830078,185.0,79340.5859375,0.0,2367.96484375,1.0,278.1499938964844,282.95379638671875,300.7375183105469,305.9892272949219,293.1499938964844,293.1499938964844,278.1499938964844,35939.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442280292510986,1.0,0.0,0.0,3.947479009628296,3.9475059509277344,1.0397595815447858e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14432.1416015625,0.0,1889.505126953125,1895.4371337890625,0.0,2881.2421875,0.9721010327339172,1.0,0.0,3.0,1.0,0.0
17686860,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918616533279419,0.3524928390979767,0.3209246098995209,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077617168426514,0.483853667974472,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780606031417848,0.662042498588562,0.4635786414146423,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109356880188,0.4011549651622772,0.3835756182670593,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124231338501,0.1755141317844391,0.8112195730209351,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533404111862184,0.9533404111862184,1.0,1.0,-2.95743989944458,1.3631224632263184,1.5943174362182615,0.6881617307662964,0.9823758602142334,0.9823758602142334,0.0,181.09307861328125,188.0,79338.234375,0.0,2383.72607421875,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9935607910156,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844231367111206,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.0399413667983026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14433.599609375,0.0,1890.3292236328125,1895.4371337890625,0.0,2881.273193359375,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686920,297.10906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.7918616533279419,0.3524928390979767,0.3209246098995209,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8906641006469727,0.5077617168426514,0.483853667974472,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.9780606031417848,0.662042498588562,0.4635786414146423,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.949462890625,0.8256109356880188,0.4011549651622772,0.3835756182670593,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494934082031,0.6309124231338501,0.1755141317844391,0.8112195730209351,284.949462890625,284.95001220703125,304.2400207519531,297.7406311035156,300.4579162597656,297.2035827636719,284.9493713378906,1.0,0.5811644196510315,0.9533404111862184,0.9533404111862184,1.0,1.0,-2.95743989944458,1.3631224632263184,1.5943174362182615,0.6881617307662964,0.9823758602142334,0.9823758602142334,0.0,181.09307861328125,188.0,79338.234375,0.0,2383.72607421875,1.0,278.1499938964844,282.9532775878906,300.7406616210937,305.9935607910156,293.1499938964844,293.1499938964844,278.1499938964844,35986.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844231367111206,1.0,0.0,0.0,3.947824001312256,3.9478509426116943,1.0399413667983026e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14433.599609375,0.0,1890.3292236328125,1895.4371337890625,0.0,2881.273193359375,0.9721991419792176,1.0,0.0,3.0,1.0,0.0
17686980,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787512481212616,0.3514874279499054,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857834935188293,0.5064069032669067,0.4827722311019897,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633671522140503,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798041343689,0.4006493985652923,0.3832899928092956,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716865062713,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828454494476318,0.9503963589668274,0.9503963589668274,1.0,1.0,-2.9549522399902344,1.3617372512817385,1.5932151079177856,0.6873275637626648,0.979518175125122,0.979518175125122,0.0,184.47608947753903,191.0,79275.6015625,0.0,2396.2890625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440679311752319,1.0,0.0,0.0,3.9449031352996826,3.9449303150177,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.443359375,0.0,1887.25634765625,1895.4371337890625,0.0,2879.74462890625,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687040,297.1043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.787512481212616,0.3514874279499054,0.3202023208141327,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8857834935188293,0.5064069032669067,0.4827722311019897,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.9745953679084778,0.6633671522140503,0.464637279510498,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8218798041343689,0.4006493985652923,0.3832899928092956,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.6279428601264954,0.1750716865062713,0.8101792335510254,284.947265625,284.95001220703125,304.2303771972656,297.7442932128906,300.4493713378906,297.1969909667969,284.9471435546875,1.0,0.5828454494476318,0.9503963589668274,0.9503963589668274,1.0,1.0,-2.9549522399902344,1.3617372512817385,1.5932151079177856,0.6873275637626648,0.979518175125122,0.979518175125122,0.0,184.47608947753903,191.0,79275.6015625,0.0,2396.2890625,1.0,278.1499938964844,282.9530029296875,300.7436218261719,305.9935302734375,293.1499938964844,293.1499938964844,278.1499938964844,36071.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8440679311752319,1.0,0.0,0.0,3.9449031352996826,3.9449303150177,1.0384030701970914e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14421.443359375,0.0,1887.25634765625,1895.4371337890625,0.0,2879.74462890625,0.9715844988822936,1.0,0.0,3.0,1.0,0.0
17687100,297.1017150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.7852957844734192,0.3509300947189331,0.319787323474884,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.8833102583885193,0.505668044090271,0.4821687936782837,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461669921875,0.9727810025215148,0.6639572381973267,0.4651132225990295,297.14208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9461975097656,0.8199613690376282,0.4003348350524902,0.3830838799476623,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9462585449219,0.6263669729232788,0.17477348446846,0.8092901110649109,284.9461975097656,284.95001220703125,304.2256774902344,297.7462158203125,300.4449157714844,297.193359375,284.9460754394531,1.0,0.5836049318313599,0.9489243626594543,0.9489243626594543,1.0,1.0,-2.9529848098754883,1.3606942892074585,1.5922904014587402,0.6867044568061829,0.977536141872406,0.977536141872406,0.0,186.18310546875,191.0,79221.703125,0.0,2401.330322265625,1.0,278.1499938964844,282.9532470703125,300.7451171875,305.99188232421875,293.1499938964844,293.1499938964844,278.1499938964844,36119.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8439170122146606,1.0,0.0,0.0,3.941978693008423,3.942005634307861,1.0368639777880162e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14410.353515625,0.0,1883.8875732421875,1895.4371337890625,0.0,2878.332763671875,0.9709529876708984,1.0,0.0,3.0,1.0,0.0
17687160,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452819824219,0.7830826044082642,0.3503468930721283,0.3193466067314148,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8808474540710449,0.5048989057540894,0.4815342128276825,297.30438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.9709413647651672,0.6645088195800781,0.4655608534812927,297.1391906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.8180322647094727,0.3999902307987213,0.3828466236591339,297.1459045410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9453125,0.6247569918632507,0.1744365394115448,0.8082113265991211,284.9452514648437,284.95001220703125,304.22100830078125,297.7481994628906,300.4403991699219,297.1895751953125,284.9451599121094,1.0,0.584315836429596,0.947525441646576,0.947525441646576,1.0,1.0,-2.9506492614746094,1.359478235244751,1.5911710262298584,0.6859771609306335,0.9753392338752748,0.9753392338752748,0.0,187.8843231201172,194.0,79155.8203125,0.0,2405.669189453125,1.0,278.1499938964844,282.953857421875,300.7466735839844,305.9893493652344,293.1499938964844,293.1499938964844,278.1499938964844,36167.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437244296073914,1.0,0.0,0.0,3.9381821155548096,3.938209056854248,1.0348677506044623e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14396.6611328125,0.0,1879.3919677734373,1895.4371337890625,0.0,2876.531494140625,0.9701250791549684,1.0,0.0,3.0,1.0,0.0
17687220,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032877922058105,0.4801905155181885,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268033027648,0.6655139923095703,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736694127321243,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.944727659225464,0.944727659225464,1.0,1.0,-2.945091962814331,1.356618046760559,1.588473916053772,0.6842651963233948,0.970554530620575,0.970554530620575,0.0,191.25274658203125,197.0,78994.5625,0.0,2412.5478515625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9823303222656,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432318568229675,1.0,0.0,0.0,3.928396463394165,3.928423166275024,1.029731265589362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14362.9814453125,0.0,1867.5360107421875,1895.4371337890625,0.0,2871.925048828125,0.9679694175720216,1.0,0.0,3.0,1.0,0.0
17687280,297.0934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.7787074446678162,0.3491188585758209,0.3184045553207397,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.8759946823120117,0.5032877922058105,0.4801905155181885,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.9672268033027648,0.6655139923095703,0.4663843810558319,297.1332092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9438781738281,0.814166247844696,0.3992296159267425,0.3822984099388122,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94390869140625,0.6214673519134521,0.1736694127321243,0.8055979013442993,284.9438781738281,284.95001220703125,304.2117919921875,297.752197265625,300.4313049316406,297.181884765625,284.9438171386719,1.0,0.5856097340583801,0.944727659225464,0.944727659225464,1.0,1.0,-2.945091962814331,1.356618046760559,1.588473916053772,0.6842651963233948,0.970554530620575,0.970554530620575,0.0,191.25274658203125,197.0,78994.5625,0.0,2412.5478515625,1.0,278.1499938964844,282.9559326171875,300.7499389648437,305.9823303222656,293.1499938964844,293.1499938964844,278.1499938964844,36250.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432318568229675,1.0,0.0,0.0,3.928396463394165,3.928423166275024,1.029731265589362e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14362.9814453125,0.0,1867.5360107421875,1895.4371337890625,0.0,2871.925048828125,0.9679694175720216,1.0,0.0,3.0,1.0,0.0
17687340,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015893578529358,0.4787594079971313,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917974472046,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893829345703,0.3983849585056305,0.3816653490066528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727954596281051,0.8024673461914062,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.941929817199707,0.941929817199707,1.0,1.0,-2.93851375579834,1.3532642126083374,1.5852495431900024,0.6822535991668701,0.965485155582428,0.965485155582428,0.0,194.564193725586,200.0,78800.0234375,0.0,2417.26025390625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9730529785156,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426162004470825,1.0,0.0,0.0,3.9161436557769775,3.916170358657837,1.0233177363261348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14322.2939453125,0.0,1852.44580078125,1895.4371337890625,0.0,2866.168212890625,0.9652486443519592,1.0,0.0,3.0,1.0,0.0
17687400,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.7744263410568237,0.3478184640407562,0.3173929452896118,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8712637424468994,0.5015893578529358,0.4787594079971313,297.2861633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.9634917974472046,0.6663922071456909,0.4671168923377991,297.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8102893829345703,0.3983849585056305,0.3816653490066528,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.943115234375,0.6180902123451233,0.1727954596281051,0.8024673461914062,284.9430847167969,284.95001220703125,304.2026672363281,297.7562866210937,300.42218017578125,297.1741638183594,284.9430236816406,1.0,0.5867475271224976,0.941929817199707,0.941929817199707,1.0,1.0,-2.93851375579834,1.3532642126083374,1.5852495431900024,0.6822535991668701,0.965485155582428,0.965485155582428,0.0,194.564193725586,200.0,78800.0234375,0.0,2417.26025390625,1.0,278.1499938964844,282.95904541015625,300.75341796875,305.9730529785156,293.1499938964844,293.1499938964844,278.1499938964844,36315.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426162004470825,1.0,0.0,0.0,3.9161436557769775,3.916170358657837,1.0233177363261348e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14322.2939453125,0.0,1852.44580078125,1895.4371337890625,0.0,2866.168212890625,0.9652486443519592,1.0,0.0,3.0,1.0,0.0
17687460,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998249113559723,0.4772635102272033,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777460098266,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614620566368103,0.1718457490205764,0.79897540807724,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.939267098903656,0.939267098903656,1.0,1.0,-2.9312007427215576,1.3495627641677856,1.581637978553772,0.6800338625907898,0.9602906107902528,0.9602906107902528,0.0,197.8304443359375,203.0,78582.4765625,0.0,2420.38818359375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9622802734375,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841917872428894,1.0,0.0,0.0,3.902253150939941,3.902279853820801,1.016071337289759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14276.7939453125,0.0,1835.269775390625,1895.4371337890625,0.0,2859.63916015625,0.9621509909629822,1.0,0.0,3.0,1.0,0.0
17687520,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.7702517509460449,0.3464640080928802,0.3163305222988128,297.05322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8666635155677795,0.4998249113559723,0.4772635102272033,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.9597525000572203,0.6671685576438904,0.4677773714065552,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.8063826560974121,0.3974777460098266,0.3809705078601837,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425964355469,0.614620566368103,0.1718457490205764,0.79897540807724,284.9425964355469,284.95001220703125,304.19354248046875,297.7603759765625,300.4130859375,297.16650390625,284.9425354003906,1.0,0.5877719521522522,0.939267098903656,0.939267098903656,1.0,1.0,-2.9312007427215576,1.3495627641677856,1.581637978553772,0.6800338625907898,0.9602906107902528,0.9602906107902528,0.0,197.8304443359375,203.0,78582.4765625,0.0,2420.38818359375,1.0,278.1499938964844,282.9627990722656,300.75701904296875,305.9622802734375,293.1499938964844,293.1499938964844,278.1499938964844,36366.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841917872428894,1.0,0.0,0.0,3.902253150939941,3.902279853820801,1.016071337289759e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14276.7939453125,0.0,1835.269775390625,1895.4371337890625,0.0,2859.63916015625,0.9621509909629822,1.0,0.0,3.0,1.0,0.0
17687580,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.7679741978645325,0.3456851840019226,0.3157159984111786,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.864159107208252,0.4988121390342712,0.476401150226593,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.95766943693161,0.6675482392311096,0.4681081473827362,297.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8041910529136658,0.3969433307647705,0.3805550336837768,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.6126313209533691,0.1712832748889923,0.7968719005584717,284.9424133300781,284.95001220703125,304.1884460449219,297.7626037597656,300.40802001953125,297.1623229980469,284.9423522949219,1.0,0.5882898569107056,0.9377874732017516,0.9377874732017516,1.0,1.0,-2.926796197891236,1.347340703010559,1.5794554948806765,0.6787023544311523,0.9573493003845216,0.9573493003845216,0.0,199.62600708007807,203.0,78451.2578125,0.0,2421.401123046875,1.0,278.1499938964844,282.9651184082031,300.7590026855469,305.9555969238281,293.1499938964844,293.1499938964844,278.1499938964844,36389.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414944410324097,1.0,0.0,0.0,3.893842697143554,3.893869161605835,1.0116960993400426e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14249.3427734375,0.0,1824.86083984375,1895.4371337890625,0.0,2855.680908203125,0.9602713584899902,1.0,0.0,3.0,1.0,0.0
17687640,297.0771789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.766175389289856,0.3450521528720855,0.3152152001857757,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8621830940246582,0.4979894757270813,0.4756993651390075,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9560026526451112,0.6678307056427002,0.4683580696582794,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8024497032165527,0.3965040147304535,0.3802113533020019,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.6110053658485413,0.1708203107118606,0.7951286435127258,284.9422912597656,284.95001220703125,304.1843566894531,297.7643737792969,300.4039611816406,297.1589660644531,284.9422302246094,1.0,0.5886849761009216,0.936604380607605,0.936604380607605,1.0,1.0,-2.923142671585083,1.3454997539520264,1.5776429176330566,0.6775999069213867,0.9549755454063416,0.9549755454063416,0.0,201.05514526367188,206.0,78342.3671875,0.0,2421.935791015625,1.0,278.1499938964844,282.967041015625,300.7606201171875,305.9499816894531,293.1499938964844,293.1499938964844,278.1499938964844,36406.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411436676979065,1.0,0.0,0.0,3.886861801147461,3.886888265609741,1.0080717629534774e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14226.5576171875,0.0,1816.2376708984373,1895.4371337890625,0.0,2852.40234375,0.958709716796875,1.0,0.0,3.0,1.0,0.0
17687700,297.0745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.7641740441322327,0.3443285226821899,0.314641386270523,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8599868416786194,0.4970497786998749,0.4748962223529815,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.9541258811950684,0.6681256890296936,0.4686232805252075,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.8005039095878601,0.3959966599941253,0.379812091588974,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421691894531,0.6091498136520386,0.1702851206064224,0.7931010723114014,284.9421691894531,284.95001220703125,304.1796875,297.76629638671875,300.3993530273437,297.1552734375,284.9421081542969,1.0,0.5891091823577881,0.9352729916572572,0.9352729916572572,1.0,1.0,-2.9188895225524902,1.3433589935302734,1.5755305290222168,0.6763190031051636,0.9522818326950072,0.9522818326950072,0.0,202.6563873291016,206.0,78215.5390625,0.0,2422.241455078125,1.0,278.1499938964844,282.9693298339844,300.76239013671875,305.9433288574219,293.1499938964844,293.1499938964844,278.1499938964844,36423.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407359719276428,1.0,0.0,0.0,3.878732442855835,3.8787589073181152,1.003859438242216e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14200.0107421875,0.0,1806.21630859375,1895.4371337890625,0.0,2848.592529296875,0.956890344619751,1.0,0.0,3.0,1.0,0.0
17687760,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7621955871582031,0.3435923755168915,0.3140562176704407,297.041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.857817530632019,0.4960942566394806,0.4740781784057617,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.9522463083267212,0.668394148349762,0.4688702225685119,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9420471191406,0.7985712885856628,0.3954746127128601,0.379398912191391,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.6072779893875122,0.1697344630956649,0.7910023927688599,284.9420471191406,284.95001220703125,304.1749572753906,297.7681884765625,300.394775390625,297.1515808105469,284.9420166015625,1.0,0.5895117521286011,0.9340049624443054,0.9340049624443054,1.0,1.0,-2.9144809246063232,1.3411462306976318,1.5733346939086914,0.6749987602233887,0.949563443660736,0.949563443660736,0.0,204.2510681152344,209.0,78084.1171875,0.0,2422.229248046875,1.0,278.1499938964844,282.9716796875,300.7641296386719,305.93634033203125,293.1499938964844,293.1499938964844,278.1499938964844,36440.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403146266937256,1.0,0.0,0.0,3.870314359664917,3.870340585708618,9.995068239732063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14172.4912109375,0.0,1795.86474609375,1895.4371337890625,0.0,2844.654541015625,0.9550057649612428,1.0,0.0,3.0,1.0,0.0
17687820,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.4941336214542389,0.4723951518535614,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412729263306,0.3943844735622406,0.3785289525985718,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858070850372,0.7865888476371765,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314688444137572,0.9314688444137572,1.0,1.0,-2.905183792114258,1.3364862203598022,1.5686975717544556,0.6722287535667419,0.9440367817878724,0.9440367817878724,0.0,207.4232788085937,212.0,77806.875,0.0,2421.2421875,1.0,278.1499938964844,282.97662353515625,300.7674255371094,305.92120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394298553466797,1.0,0.0,0.0,3.852596282958984,3.8526222705841056,9.903762929752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14114.37890625,0.0,1774.177490234375,1895.4371337890625,0.0,2836.388916015625,0.951038658618927,1.0,0.0,3.0,1.0,0.0
17687880,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7583021521568298,0.3420808911323547,0.3128505051136017,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.8535534739494324,0.4941336214542389,0.4723951518535614,297.2503967285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.9484754800796508,0.6688472628593445,0.4693060219287872,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.7947412729263306,0.3943844735622406,0.3785289525985718,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6034817695617676,0.1685858070850372,0.7865888476371765,284.9418640136719,284.95001220703125,304.16534423828125,297.77178955078125,300.385498046875,297.1443176269531,284.9418334960937,1.0,0.5902523994445801,0.9314688444137572,0.9314688444137572,1.0,1.0,-2.905183792114258,1.3364862203598022,1.5686975717544556,0.6722287535667419,0.9440367817878724,0.9440367817878724,0.0,207.4232788085937,212.0,77806.875,0.0,2421.2421875,1.0,278.1499938964844,282.97662353515625,300.7674255371094,305.92120361328125,293.1499938964844,293.1499938964844,278.1499938964844,36470.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8394298553466797,1.0,0.0,0.0,3.852596282958984,3.8526222705841056,9.903762929752702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14114.37890625,0.0,1774.177490234375,1895.4371337890625,0.0,2836.388916015625,0.951038658618927,1.0,0.0,3.0,1.0,0.0
17687940,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405237793922424,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921148121356964,0.4706572294235229,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673830151557922,0.7819292545318604,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289327263832092,0.9289327263832092,1.0,1.0,-2.895328521728516,1.3315517902374268,1.5637767314910889,0.6693107485771179,0.93839693069458,0.93839693069458,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.9046630859375,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385028839111328,1.0,0.0,0.0,3.833853960037232,3.8338799476623535,9.80763843472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.6376953125,0.0,1751.41845703125,1895.4371337890625,0.0,2827.731201171875,0.946840524673462,1.0,0.0,3.0,1.0,0.0
17688000,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7544934153556824,0.3405237793922424,0.3116037547588348,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.84938645362854,0.4921148121356964,0.4706572294235229,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.9446964859962464,0.6692006587982178,0.4696729481220245,297.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.7909606695175171,0.3932403326034546,0.3776079714298248,297.0994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.5996237397193909,0.1673830151557922,0.7819292545318604,284.9416809082031,284.95001220703125,304.1553649902344,297.7750549316406,300.3761291503906,297.13720703125,284.941650390625,1.0,0.5909211039543152,0.9289327263832092,0.9289327263832092,1.0,1.0,-2.895328521728516,1.3315517902374268,1.5637767314910889,0.6693107485771179,0.93839693069458,0.93839693069458,0.0,210.5790100097656,200.0,77512.6171875,0.0,2419.16064453125,1.0,278.1499938964844,282.9818725585937,300.7705078125,305.9046630859375,293.1499938964844,293.1499938964844,278.1499938964844,36499.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8385028839111328,1.0,0.0,0.0,3.833853960037232,3.8338799476623535,9.80763843472232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14052.6376953125,0.0,1751.41845703125,1895.4371337890625,0.0,2827.731201171875,0.946840524673462,1.0,0.0,3.0,1.0,0.0
17688060,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573097229004,0.310095340013504,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431911468506,0.4900659918785095,0.4686285853385925,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933772087097,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.392070859670639,0.3763999938964844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597639322281,0.7759193778038025,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265231490135192,0.9265231490135192,1.0,1.0,-2.882561445236206,1.3251982927322388,1.5573630332946775,0.66567462682724,0.9309360980987548,0.9309360980987548,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.2822265625,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.8842163085937,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999165534973,1.0,0.0,0.0,3.81223201751709,3.812257766723633,9.697324685475903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.068359375,0.0,1725.906982421875,1895.4371337890625,0.0,2818.36572265625,0.942026138305664,1.0,0.0,3.0,1.0,0.0
17688120,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.7556671500205994,0.3389573097229004,0.310095340013504,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.8508431911468506,0.4900659918785095,0.4686285853385925,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.9482088685035706,0.6694933772087097,0.469804048538208,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.792709231376648,0.392070859670639,0.3763999938964844,297.0937805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.6000520586967468,0.1661597639322281,0.7759193778038025,284.9397888183594,284.95001220703125,304.1449279785156,297.7779541015625,300.36651611328125,297.13037109375,284.9396667480469,1.0,0.5870035886764526,0.9265231490135192,0.9265231490135192,1.0,1.0,-2.882561445236206,1.3251982927322388,1.5573630332946775,0.66567462682724,0.9309360980987548,0.9309360980987548,0.0,207.10693359375,188.0,77149.5078125,0.0,2379.2822265625,1.0,278.1499938964844,282.98651123046875,300.7729187011719,305.8842163085937,293.1499938964844,293.1499938964844,278.1499938964844,36594.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374999165534973,1.0,0.0,0.0,3.81223201751709,3.812257766723633,9.697324685475903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13976.068359375,0.0,1725.906982421875,1895.4371337890625,0.0,2818.36572265625,0.942026138305664,1.0,0.0,3.0,1.0,0.0
17688180,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374116718769073,0.3084611594676971,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059361457824,0.4664375782012939,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697333455085754,0.4697865545749664,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959925174713,0.3750354647636413,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436503648758,0.7692164182662964,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241135120391846,0.9241135120391846,1.0,1.0,-2.8682472705841064,1.3180928230285645,1.5501545667648315,0.6616196632385254,0.9229969382286072,0.9229969382286072,0.0,199.9104919433593,176.0,76732.9140625,0.0,2318.786865234375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.8583984375,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363168239593506,1.0,0.0,0.0,3.786475658416748,3.786501169204712,9.566732614985083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.6015625,0.0,1695.73583984375,1895.4371337890625,0.0,2807.3232421875,0.936311900615692,1.0,0.0,3.0,1.0,0.0
17688240,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7598559260368347,0.3374116718769073,0.3084611594676971,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8556888699531555,0.4880059361457824,0.4664375782012939,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.9559012055397034,0.6697333455085754,0.4697865545749664,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.7977731823921204,0.3908959925174713,0.3750354647636413,297.0888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.6030476093292236,0.1649436503648758,0.7692164182662964,284.93878173828125,284.95001220703125,304.1340026855469,297.7803955078125,300.3568420410156,297.1241455078125,284.9386901855469,1.0,0.5809235572814941,0.9241135120391846,0.9241135120391846,1.0,1.0,-2.8682472705841064,1.3180928230285645,1.5501545667648315,0.6616196632385254,0.9229969382286072,0.9229969382286072,0.0,199.9104919433593,176.0,76732.9140625,0.0,2318.786865234375,1.0,278.1499938964844,282.99298095703125,300.7745666503906,305.8583984375,293.1499938964844,293.1499938964844,278.1499938964844,36691.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363168239593506,1.0,0.0,0.0,3.786475658416748,3.786501169204712,9.566732614985083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13887.6015625,0.0,1695.73583984375,1895.4371337890625,0.0,2807.3232421875,0.936311900615692,1.0,0.0,3.0,1.0,0.0
17688300,297.0525817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7628186345100403,0.3366478979587555,0.3076198697090149,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8590855598449707,0.4869740307331085,0.4653056561946869,297.22149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.960774838924408,0.6698341369628906,0.469739019870758,297.0873107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8012303709983826,0.3903084993362427,0.3743185997009277,297.08673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6052438020706177,0.1643414944410324,0.7657265663146973,284.93865966796875,284.95001220703125,304.1283264160156,297.78143310546875,300.35205078125,297.1213073730469,284.9385986328125,1.0,0.5773183107376099,0.9229087233543396,0.9229087233543396,1.0,1.0,-2.8607640266418457,1.314379096031189,1.5463849306106567,0.6595115661621094,0.9191399812698364,0.9191399812698364,0.0,195.42999267578125,176.0,76513.0625,0.0,2283.876708984375,1.0,278.1499938964844,282.9967956542969,300.7752380371094,305.8443908691406,293.1499938964844,293.1499938964844,278.1499938964844,36721.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8356685638427734,1.0,0.0,0.0,3.7726473808288574,3.772672891616821,9.496984603174496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13841.0947265625,0.0,1679.5322265625,1895.4371337890625,0.0,2801.2744140625,0.9332317113876344,1.0,0.0,3.0,1.0,0.0
17688360,297.0511474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7661967277526855,0.3358873128890991,0.3067706525325775,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8629494905471802,0.4859402775764465,0.4641603529453277,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.966011106967926,0.6699231266975403,0.4696749448776245,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8051087856292725,0.3897199928760528,0.3735892176628113,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.6077426075935364,0.1637418717145919,0.7621926069259644,284.93865966796875,284.95001220703125,304.1224670410156,297.78228759765625,300.34722900390625,297.1185913085937,284.9385986328125,1.0,0.5735015869140625,0.9217683672904968,0.9217683672904968,1.0,1.0,-2.853165626525879,1.3106120824813845,1.5425536632537842,0.6573825478553772,0.9153687357902528,0.9153687357902528,0.0,190.6426239013672,164.0,76289.0390625,0.0,2247.447021484375,1.0,278.1499938964844,283.0007629394531,300.7758483886719,305.8299865722656,293.1499938964844,293.1499938964844,278.1499938964844,36745.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350019454956055,1.0,0.0,0.0,3.75849199295044,3.758517265319824,9.42585074881208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13793.8056640625,0.0,1662.9990234375,1895.4371337890625,0.0,2795.055908203125,0.9300748109817504,1.0,0.0,3.0,1.0,0.0
17688420,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343711495399475,0.3050514757633209,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838625192642212,0.4618329107761383,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772789001464,0.6700569987297058,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885354399681091,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472456216812,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384327888489,0.919487714767456,0.919487714767456,1.0,1.0,-2.8376693725585938,1.3029264211654663,1.5347429513931274,0.6530663967132568,0.9080706834793092,0.9080706834793092,0.0,180.3387756347656,152.0,75830.6171875,0.0,2171.09814453125,1.0,278.1499938964844,283.00909423828125,300.7767639160156,305.80010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336222767829895,1.0,0.0,0.0,3.729487895965576,3.729512929916382,9.280934136768336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.3466796875,0.0,1629.3370361328125,1895.4371337890625,0.0,2782.19091796875,0.923597514629364,1.0,0.0,3.0,1.0,0.0
17688480,297.0486145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.7742055058479309,0.3343711495399475,0.3050514757633209,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8720917105674744,0.4838625192642212,0.4618329107761383,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9772772789001464,0.6700569987297058,0.4694963693618774,297.0818786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.8138291835784912,0.3885354399681091,0.3720962703227997,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.6135588884353638,0.1625472456216812,0.7550165057182312,284.9389038085937,284.95001220703125,304.1102294921875,297.7835693359375,300.33746337890625,297.1134948730469,284.9388427734375,1.0,0.5653384327888489,0.919487714767456,0.919487714767456,1.0,1.0,-2.8376693725585938,1.3029264211654663,1.5347429513931274,0.6530663967132568,0.9080706834793092,0.9080706834793092,0.0,180.3387756347656,152.0,75830.6171875,0.0,2171.09814453125,1.0,278.1499938964844,283.00909423828125,300.7767639160156,305.80010986328125,293.1499938964844,293.1499938964844,278.1499938964844,36774.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336222767829895,1.0,0.0,0.0,3.729487895965576,3.729512929916382,9.280934136768336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13697.3466796875,0.0,1629.3370361328125,1895.4371337890625,0.0,2782.19091796875,0.923597514629364,1.0,0.0,3.0,1.0,0.0
