time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17688540,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328531384468078,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817653000354767,0.4594660401344299,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701264977455139,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574960231781,0.3873344361782074,0.3705668747425079,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.16135174036026,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172070026397704,0.9172070026397704,1.0,1.0,-2.821861982345581,1.2950798273086548,1.5267822742462158,0.6486998200416565,0.9009948968887328,0.9009948968887328,0.0,169.45249938964844,140.0,75361.3125,0.0,2092.213623046875,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322056531906128,1.0,0.0,0.0,3.699883937835693,3.69990873336792,9.134178640124446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.8984375,0.0,1595.3853759765625,1895.4371337890625,0.0,2768.987548828125,0.9169825911521912,1.0,0.0,3.0,1.0,0.0
17688600,297.0463562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.7837929725646973,0.3328531384468078,0.303311139345169,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.8830297589302063,0.4817653000354767,0.4594660401344299,297.2041320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.9889793992042542,0.6701264977455139,0.4692580103874206,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.823574960231781,0.3873344361782074,0.3705668747425079,297.0780944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391784667969,0.6201009750366211,0.16135174036026,0.7477370500564575,284.9391784667969,284.95001220703125,304.09722900390625,297.7841796875,300.3274230957031,297.1086730957031,284.93914794921875,1.0,0.5566889047622681,0.9172070026397704,0.9172070026397704,1.0,1.0,-2.821861982345581,1.2950798273086548,1.5267822742462158,0.6486998200416565,0.9009948968887328,0.9009948968887328,0.0,169.45249938964844,140.0,75361.3125,0.0,2092.213623046875,1.0,278.1499938964844,283.01763916015625,300.7771301269531,305.7689819335937,293.1499938964844,293.1499938964844,278.1499938964844,36792.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8322056531906128,1.0,0.0,0.0,3.699883937835693,3.69990873336792,9.134178640124446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13598.8984375,0.0,1595.3853759765625,1895.4371337890625,0.0,2768.987548828125,0.9169825911521912,1.0,0.0,3.0,1.0,0.0
17688660,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796383082866668,0.4570741355419159,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290686607361,0.3861065506935119,0.3690149784088135,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444631814956,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.9151584506034852,0.9151584506034852,1.0,1.0,-2.804213047027588,1.286331295967102,1.5178817510604858,0.6439601182937622,0.8931924104690552,0.8931924104690552,0.0,158.4643096923828,128.0,74851.3671875,0.0,2010.8978271484373,1.0,278.1499938964844,283.02557373046875,300.7767333984375,305.7356262207031,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307551145553589,1.0,0.0,0.0,3.669001579284668,3.669026136398315,8.982332246887381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6318359375,0.0,1560.732177734375,1895.4371337890625,0.0,2755.476318359375,0.9100924730300904,1.0,0.0,3.0,1.0,0.0
17688720,297.04425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7946520447731018,0.3313214480876922,0.3015612661838531,297.0060729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8954299688339233,0.4796383082866668,0.4570741355419159,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.9990000128746032,0.6702378392219543,0.4678165316581726,297.07550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.8343290686607361,0.3861065506935119,0.3690149784088135,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384765625,0.6272046566009521,0.1601444631814956,0.7404158115386963,284.9383850097656,284.95001220703125,304.0833435058594,297.78399658203125,300.31719970703125,297.1044616699219,284.9381408691406,1.0,0.5476226210594177,0.9151584506034852,0.9151584506034852,1.0,1.0,-2.804213047027588,1.286331295967102,1.5178817510604858,0.6439601182937622,0.8931924104690552,0.8931924104690552,0.0,158.4643096923828,128.0,74851.3671875,0.0,2010.8978271484373,1.0,278.1499938964844,283.02557373046875,300.7767333984375,305.7356262207031,293.1499938964844,293.1499938964844,278.45001220703125,36840.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8307551145553589,1.0,0.0,0.0,3.669001579284668,3.669026136398315,8.982332246887381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12560.6318359375,0.0,1560.732177734375,1895.4371337890625,0.0,2755.476318359375,0.9100924730300904,1.0,0.0,3.0,1.0,0.0
17688780,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342625617981,0.4778912365436554,0.4550416171550751,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502938091754913,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438531160354614,0.3851906061172485,0.367770791053772,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730249881744,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131098389625548,0.9131098389625548,1.0,1.0,-2.770045280456543,1.2695086002349854,1.5005366802215576,0.6350628137588501,0.9656697511672974,0.9656697511672974,0.0,149.07350158691406,116.0,73641.7265625,0.0,1911.7420654296875,1.0,278.4432067871094,283.1054382324219,300.7649230957031,305.6026611328125,293.1499938964844,293.1499938964844,278.1499938964844,33572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247209191322327,1.0,0.0,0.0,3.778745412826538,3.7787702083587646,9.527710176371328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14098.732421875,0.0,1662.373046875,1895.4371337890625,0.0,2699.359619140625,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688840,297.04638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945373535156,0.8042064905166626,0.3301983773708343,0.3001769483089447,297.0068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.906342625617981,0.4778912365436554,0.4550416171550751,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9990000128746032,0.6734439134597778,0.4502938091754913,297.0758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.8438531160354614,0.3851906061172485,0.367770791053772,297.07403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.6332533359527588,0.1590730249881744,0.7339286804199219,284.9940185546875,284.95001220703125,304.0685119628906,297.7829895019531,300.3134460449219,297.1152648925781,284.989501953125,1.0,0.5373099446296692,0.9131098389625548,0.9131098389625548,1.0,1.0,-2.770045280456543,1.2695086002349854,1.5005366802215576,0.6350628137588501,0.9656697511672974,0.9656697511672974,0.0,149.07350158691406,116.0,73641.7265625,0.0,1911.7420654296875,1.0,278.4432067871094,283.1054382324219,300.7649230957031,305.6026611328125,293.1499938964844,293.1499938964844,278.1499938964844,33572.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247209191322327,1.0,0.0,0.0,3.778745412826538,3.7787702083587646,9.527710176371328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,14098.732421875,0.0,1662.373046875,1895.4371337890625,0.0,2699.359619140625,0.9320477843284608,1.0,0.0,3.0,1.0,0.0
17688900,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83966064453125,0.8093016743659973,0.3291382789611816,0.2993265986442566,297.0020446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.83856201171875,0.9126788973808287,0.4765173494815826,0.4538577795028686,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8380432128906,0.9990000128746032,0.6756193041801453,0.4406962692737579,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.8491240739822388,0.3843262195587158,0.367015928030014,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451843261719,0.636624276638031,0.1583790630102157,0.7304850220680237,284.8389587402344,284.95001220703125,304.06072998046875,297.7821350097656,300.3121337890625,297.1224365234375,284.835205078125,1.0,0.5317577123641968,0.9120855927467346,0.9120855927467346,1.0,1.0,-2.7510273456573486,1.2601537704467771,1.4908735752105713,0.6301147937774658,0.8515740633010864,0.8515740633010864,0.0,144.20416259765625,116.0,73861.890625,0.0,1859.298095703125,1.0,278.1951599121094,282.9487609863281,300.8024597167969,305.7973327636719,293.1499938964844,293.1499938964844,278.1499938964844,38995.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289893269538879,1.0,0.0,0.0,3.715176582336426,3.715201616287232,9.20984234653588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13435.8076171875,0.0,1629.7091064453125,1895.4371337890625,0.0,2739.0390625,0.9191823601722716,1.0,0.0,3.0,1.0,0.0
17688960,297.0379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.8140707612037659,0.3280334174633026,0.2981367409229278,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8833923339844,0.9191702008247375,0.4750459194183349,0.4522927105426788,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836364746094,0.9990000128746032,0.678207516670227,0.4310927391052246,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831481933594,0.8543841242790222,0.383361667394638,0.3659391105175018,297.0692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.6399470567703247,0.1576235592365265,0.72635418176651,284.8832092285156,284.95001220703125,304.0526733398437,297.7810363769531,300.3111267089844,297.1305847167969,284.885009765625,1.0,0.5259173512458801,0.9112643003463744,0.9112643003463744,1.0,1.0,-2.72991943359375,1.2497947216033936,1.480124831199646,0.6246407628059387,0.850167989730835,0.850167989730835,0.0,139.35330200195312,104.0,72971.4765625,0.0,1804.442138671875,1.0,278.1572265625,283.0073547363281,300.7814636230469,305.6612243652344,293.1499938964844,293.1499938964844,278.45001220703125,40187.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281962275505066,1.0,0.0,0.0,3.594791889190674,3.594815969467163,8.622650398137921e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.634765625,0.0,1503.466796875,1895.4371337890625,0.0,2731.660400390625,0.896726667881012,1.0,0.0,3.0,1.0,0.0
17689020,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359771609306335,0.4730698466300964,0.4498831927776336,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105991363525,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252452373504,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096217155456544,0.9096217155456544,1.0,1.0,-2.688383817672729,1.2294039726257324,1.4589797258377075,0.6138899326324463,0.9067990779876708,0.9067990779876708,0.0,128.90771484375,107.0,71451.1171875,0.0,1694.6162109375,1.0,278.4423522949219,283.11083984375,300.7496337890625,305.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,35187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193156719207764,1.0,0.0,0.0,3.658441066741944,3.6584649085998535,8.930697958930978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13587.1064453125,0.0,1536.4871826171875,1895.4371337890625,0.0,2649.23046875,0.906122386455536,1.0,0.0,3.0,1.0,0.0
17689080,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.8260995745658875,0.326880931854248,0.2965617179870605,296.996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601135253906,0.9359771609306335,0.4730698466300964,0.4498831927776336,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9990000128746032,0.6860105991363525,0.409257709980011,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.8679195642471313,0.3822252452373504,0.3643458187580108,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9622497558594,0.6487571001052856,0.156508058309555,0.7192040085792542,284.9602966308594,284.95001220703125,304.0356750488281,297.7781066894531,300.3193359375,297.16650390625,284.9579162597656,1.0,0.513729989528656,0.9096217155456544,0.9096217155456544,1.0,1.0,-2.688383817672729,1.2294039726257324,1.4589797258377075,0.6138899326324463,0.9067990779876708,0.9067990779876708,0.0,128.90771484375,107.0,71451.1171875,0.0,1694.6162109375,1.0,278.4423522949219,283.11083984375,300.7496337890625,305.4472351074219,293.1499938964844,293.1499938964844,278.1499938964844,35187.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193156719207764,1.0,0.0,0.0,3.658441066741944,3.6584649085998535,8.930697958930978e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13587.1064453125,0.0,1536.4871826171875,1895.4371337890625,0.0,2649.23046875,0.906122386455536,1.0,0.0,3.0,1.0,0.0
17689140,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453499913215636,0.4704405963420868,0.4473502337932586,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805525600910187,0.3626936972141266,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537173390388489,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079791903495787,0.9079791903495787,1.0,1.0,-2.658283233642578,1.2145968675613403,1.4436864852905271,0.606040358543396,0.8301482200622559,0.8301482200622559,0.0,122.81543731689452,110.0,70900.1328125,0.0,1623.655517578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.4966735839844,293.1499938964844,293.1499938964844,278.45001220703125,39743.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212968111038208,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979285783221712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.40625,0.0,1356.4844970703125,1895.4371337890625,0.0,2667.58740234375,0.866466760635376,1.0,0.0,3.0,1.0,0.0
17689200,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8328142762184143,0.325069785118103,0.2948721945285797,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9453499913215636,0.4704405963420868,0.4473502337932586,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.9990000128746032,0.6932646036148071,0.3964636027812958,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.8759084939956665,0.3805525600910187,0.3626936972141266,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.6537173390388489,0.1552526652812957,0.7128362059593201,284.9058837890625,284.95001220703125,304.0174865722656,297.7741394042969,300.3229675292969,297.1936340332031,284.9055480957031,1.0,0.5062055587768555,0.9079791903495787,0.9079791903495787,1.0,1.0,-2.658283233642578,1.2145968675613403,1.4436864852905271,0.606040358543396,0.8301482200622559,0.8301482200622559,0.0,122.81543731689452,110.0,70900.1328125,0.0,1623.655517578125,1.0,278.158203125,283.0606994628906,300.76806640625,305.4966735839844,293.1499938964844,293.1499938964844,278.45001220703125,39743.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212968111038208,1.0,0.0,0.0,3.458082675933838,3.458105564117432,7.979285783221712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11876.40625,0.0,1356.4844970703125,1895.4371337890625,0.0,2667.58740234375,0.866466760635376,1.0,0.0,3.0,1.0,0.0
17689260,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079581737518,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498434662818908,0.4685581028461456,0.4453451335430145,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845044612884,0.3614672422409057,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068796634674072,0.9068796634674072,1.0,1.0,-2.6386375427246094,1.2049012184143066,1.4337362051010132,0.6010336875915527,0.8930138945579529,0.8930138945579529,0.0,119.54085540771484,113.0,69998.2265625,0.0,1581.28125,1.0,278.4412841796875,283.1513366699219,300.74365234375,305.3309631347656,293.1499938964844,293.1499938964844,278.75,34389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131113052368164,1.0,0.0,0.0,3.552174091339112,3.552196979522705,8.419413006777177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.083984375,0.0,1415.3021240234375,1895.4371337890625,0.0,2591.8740234375,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689320,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8362737894058228,0.3240079581737518,0.2937116324901581,296.9910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97607421875,0.9498434662818908,0.4685581028461456,0.4453451335430145,297.4124450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.9990000128746032,0.6999319195747375,0.3896931707859039,297.0608825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97625732421875,0.8800326585769653,0.3794845044612884,0.3614672422409057,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97802734375,0.6559101343154907,0.1542703807353973,0.7076566219329834,284.9762268066406,284.95001220703125,303.9979858398437,297.7689819335937,300.3269348144531,297.2209777832031,284.97442626953125,1.0,0.5016313195228577,0.9068796634674072,0.9068796634674072,1.0,1.0,-2.6386375427246094,1.2049012184143066,1.4337362051010132,0.6010336875915527,0.8930138945579529,0.8930138945579529,0.0,119.54085540771484,113.0,69998.2265625,0.0,1581.28125,1.0,278.4412841796875,283.1513366699219,300.74365234375,305.3309631347656,293.1499938964844,293.1499938964844,278.75,34389.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131113052368164,1.0,0.0,0.0,3.552174091339112,3.552196979522705,8.419413006777177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11555.083984375,0.0,1415.3021240234375,1895.4371337890625,0.0,2591.8740234375,0.8817701935768127,1.0,0.0,3.0,1.0,0.0
17689380,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469263076782,0.443606972694397,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675931930542,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057801365852356,0.9057801365852356,1.0,1.0,-2.625929594039917,1.1985729932785034,1.427356481552124,0.5978831648826599,0.981489598751068,0.981489598751068,0.0,118.16487121582033,131.0,69492.4375,0.0,1557.496337890625,1.0,278.7423095703125,283.2142333984375,300.7502746582031,305.2874450683594,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085933923721313,1.0,0.0,0.0,3.718902587890625,3.718926668167114,9.22832555261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.689453125,0.0,1579.533447265625,1895.4371337890625,0.0,2550.245849609375,0.9174217581748962,1.0,0.0,3.0,1.0,0.0
17689440,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.837076723575592,0.3229129016399383,0.2927187085151672,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.9507321119308472,0.4667469263076782,0.443606972694397,297.4330139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.9990000128746032,0.7053583264350891,0.3871872723102569,297.0622863769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8811640739440918,0.3784994184970855,0.360500693321228,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.6559675931930542,0.1533350050449371,0.7032880187034607,285.0243225097656,284.95001220703125,303.9771423339844,297.7626037597656,300.3251953125,297.23797607421875,285.0191650390625,1.0,0.4991723597049713,0.9057801365852356,0.9057801365852356,1.0,1.0,-2.625929594039917,1.1985729932785034,1.427356481552124,0.5978831648826599,0.981489598751068,0.981489598751068,0.0,118.16487121582033,131.0,69492.4375,0.0,1557.496337890625,1.0,278.7423095703125,283.2142333984375,300.7502746582031,305.2874450683594,293.1499938964844,293.1499938964844,278.45001220703125,31848.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8085933923721313,1.0,0.0,0.0,3.718902587890625,3.718926668167114,9.22832555261266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13113.689453125,0.0,1579.533447265625,1895.4371337890625,0.0,2550.245849609375,0.9174217581748962,1.0,0.0,3.0,1.0,0.0
17689500,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.8335810303688049,0.3218120634555816,0.2920584678649902,296.98858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86358642578125,0.9460130333900452,0.4653162062168121,0.4426007866859436,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.9990000128746032,0.7066570520401001,0.3915224075317383,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.8773545026779175,0.3775718808174133,0.3599207997322082,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8719177246094,0.6528298258781433,0.1526649743318557,0.7011072039604187,284.8642272949219,284.95001220703125,303.9661560058594,297.7589416503906,300.3179626464844,297.234375,284.8582763671875,1.0,0.5006493330001831,0.9052304029464722,0.9052304029464722,1.0,1.0,-2.625807046890259,1.1984713077545166,1.4273356199264526,0.5978044867515564,0.8738319277763367,0.8738319277763367,0.0,119.8146514892578,131.0,70288.6328125,0.0,1564.7186279296875,1.0,278.4959716796875,283.0433349609375,300.7929992675781,305.5185241699219,293.1499938964844,293.1499938964844,278.45001220703125,36607.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146524429321289,1.0,0.0,0.0,3.699662208557129,3.699686765670776,9.133083835877188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12624.146484375,0.0,1593.7318115234375,1895.4371337890625,0.0,2606.1015625,0.9144304394721984,1.0,0.0,3.0,1.0,0.0
17689560,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8274044394493103,0.3205829560756683,0.2910705208778381,296.9828796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.9375588297843932,0.4637313187122345,0.4412427544593811,297.4104919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.9990000128746032,0.7067117691040039,0.3996438980102539,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.8705739974975586,0.376482218503952,0.3590423762798309,297.063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6475315093994141,0.1518604904413223,0.6982898712158203,284.89617919921875,284.95001220703125,303.95477294921875,297.75494384765625,300.3056335449219,297.22119140625,284.90008544921875,1.0,0.5033209323883057,0.9044314622879028,0.9044314622879028,1.0,1.0,-2.62830114364624,1.199612736701965,1.428688406944275,0.598440408706665,0.8693976998329163,0.8693976998329163,0.0,123.05110168457033,149.0,69991.71875,0.0,1582.670654296875,1.0,278.4571533203125,283.0867614746094,300.7729187011719,305.4280090332031,293.1499938964844,293.1499938964844,278.75,38549.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8158430457115173,1.0,0.0,0.0,3.611022472381592,3.611046552658081,8.700689591023547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11581.478515625,0.0,1509.10791015625,1895.4371337890625,0.0,2617.102294921875,0.8989062309265137,1.0,0.0,3.0,1.0,0.0
17689620,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238343715668,0.2898831963539123,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717166900636,0.461600661277771,0.4393395185470581,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547338247299194,0.3751516342163086,0.3579252958297729,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028337001800536,0.9028337001800536,1.0,1.0,-2.643259286880493,1.206769943237305,1.4364893436431885,0.6021928787231445,0.9711745977401732,0.9711745977401732,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.7965087890625,1.0,278.7430114746094,283.2003173828125,300.7361145019531,305.2943115234375,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105263710021973,1.0,0.0,0.0,3.745555877685547,3.7455801963806152,9.361077673020192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1650390625,0.0,1618.9453125,1895.4371337890625,0.0,2568.041259765625,0.9243518710136414,1.0,0.0,3.0,1.0,0.0
17689680,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.8128466010093689,0.3191238343715668,0.2898831963539123,296.9827880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.9171717166900636,0.461600661277771,0.4393395185470581,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090637207031,0.9990000128746032,0.7052431106567383,0.4211223125457763,297.05230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8547338247299194,0.3751516342163086,0.3579252958297729,297.0609436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.6353060007095337,0.1504821330308914,0.6934767961502075,285.0094299316406,284.95001220703125,303.9308776855469,297.74591064453125,300.2821960449219,297.1967163085937,285.0072631835937,1.0,0.5116381049156189,0.9028337001800536,0.9028337001800536,1.0,1.0,-2.643259286880493,1.206769943237305,1.4364893436431885,0.6021928787231445,0.9711745977401732,0.9711745977401732,0.0,132.20191955566406,167.0,69815.1875,0.0,1644.7965087890625,1.0,278.7430114746094,283.2003173828125,300.7361145019531,305.2943115234375,293.1499938964844,293.1499938964844,278.45001220703125,32984.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8105263710021973,1.0,0.0,0.0,3.745555877685547,3.7455801963806152,9.361077673020192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13168.1650390625,0.0,1618.9453125,1895.4371337890625,0.0,2568.041259765625,0.9243518710136414,1.0,0.0,3.0,1.0,0.0
17689740,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756063461303,0.4372088313102722,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.83665931224823,0.3730874359607696,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012358784675598,0.9012358784675598,1.0,1.0,-2.6639623641967773,1.2167115211486816,1.4472507238388062,0.6074756383895874,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.734375,0.0,1731.0301513671875,1.0,278.4570007324219,283.0879821777344,300.75604248046875,305.4498596191406,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181173205375671,1.0,0.0,0.0,3.6454615592956543,3.6454861164093018,8.867442033988482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.9306640625,0.0,1545.1239013671875,1895.4371337890625,0.0,2638.13623046875,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
17689800,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075012207031,0.7941408157348633,0.3166144490242004,0.2883355617523193,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.8949806690216064,0.4585756063461303,0.4372088313102722,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9086608886719,0.9990000128746032,0.6991356611251831,0.4487145543098449,297.0440979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.83665931224823,0.3730874359607696,0.3566614985466003,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.6212334632873535,0.1486305296421051,0.688057005405426,284.907958984375,284.95001220703125,303.9053649902344,297.73541259765625,300.2427978515625,297.1434326171875,284.9114990234375,1.0,0.522661030292511,0.9012358784675598,0.9012358784675598,1.0,1.0,-2.6639623641967773,1.2167115211486816,1.4472507238388062,0.6074756383895874,0.8795499801635742,0.8795499801635742,0.0,144.679443359375,170.0,70670.734375,0.0,1731.0301513671875,1.0,278.4570007324219,283.0879821777344,300.75604248046875,305.4498596191406,293.1499938964844,293.1499938964844,278.75,38274.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181173205375671,1.0,0.0,0.0,3.6454615592956543,3.6454861164093018,8.867442033988482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11691.9306640625,0.0,1545.1239013671875,1895.4371337890625,0.0,2638.13623046875,0.9064491391181946,1.0,0.0,3.0,1.0,0.0
17689860,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350646972656,0.7844021916389465,0.315421849489212,0.2872888743877411,296.9734191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347595214844,0.8841210603713989,0.4570337831974029,0.4357810616493225,297.2188415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345153808594,0.9990000128746032,0.6945267915725708,0.4634666442871094,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0349426269531,0.8276350498199463,0.372086614370346,0.3557799160480499,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.6133753061294556,0.1474373787641525,0.6836447715759277,285.0348815917969,284.95001220703125,303.88720703125,297.7275085449219,300.2178039550781,297.1120300292969,285.0324401855469,1.0,0.5279267430305481,0.899622917175293,0.899622917175293,1.0,1.0,-2.6723644733428955,1.220636963844299,1.4517275094985962,0.6096750497817993,0.9802840352058412,0.9802840352058412,0.0,151.5734405517578,170.0,70257.2265625,0.0,1774.72216796875,1.0,278.7251892089844,283.2169494628906,300.70849609375,305.2677001953125,293.1499938964844,293.1499938964844,278.75,32872.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131884336471558,1.0,0.0,0.0,3.739879846572876,3.739904165267944,9.332727586297552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12289.185546875,0.0,1611.5050048828125,1895.4371337890625,0.0,2592.585693359375,0.9239292144775392,1.0,0.0,3.0,1.0,0.0
17689920,297.0216369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.7806480526924133,0.3148320913314819,0.2869054675102234,296.97332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8799158334732056,0.456290990114212,0.4352253377437591,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.9990000128746032,0.6922793388366699,0.4693939387798309,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8241488337516785,0.3716167509555816,0.35546875,297.0483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6100309491157532,0.1468633860349655,0.6816211938858032,285.01470947265625,284.95001220703125,303.8780822753906,297.723388671875,300.20611572265625,297.0981140136719,285.0119323730469,1.0,0.5301129221916199,0.8988357782363892,0.8988357782363892,1.0,1.0,-2.6755549907684326,1.2221131324768066,1.453441858291626,0.610487699508667,0.9830936789512634,0.9830936789512634,0.0,154.39675903320312,173.0,70397.1015625,0.0,1792.320556640625,1.0,278.7430725097656,283.1973876953125,300.7164611816406,305.3172912597656,293.1499938964844,293.1499938964844,278.45001220703125,32967.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135552406311035,1.0,0.0,0.0,3.779820442199707,3.7798452377319336,9.53313247009646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13284.4365234375,0.0,1658.9600830078125,1895.4371337890625,0.0,2595.971435546875,0.932195246219635,1.0,0.0,3.0,1.0,0.0
17689980,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876086711883,0.2849552631378174,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472170829773,0.4530114531517029,0.4327667653560638,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.3693188428878784,0.3538940250873565,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964357376098633,0.8964357376098633,1.0,1.0,-2.6723432540893555,1.2202370166778564,1.452106237411499,0.6099350452423096,0.8746817708015442,0.8746817708015442,0.0,162.99981689453125,176.0,70804.5390625,0.0,1826.843505859375,1.0,278.45684814453125,283.0719299316406,300.7284545898437,305.4455871582031,293.1499938964844,293.1499938964844,278.75,38823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207985758781433,1.0,0.0,0.0,3.666281461715698,3.666306257247925,8.969018381321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.560546875,0.0,1572.57861328125,1895.4371337890625,0.0,2662.968994140625,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
17690040,297.0095520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926086425781,0.7687144875526428,0.3119876086711883,0.2849552631378174,296.9629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8668472170829773,0.4530114531517029,0.4327667653560638,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9962211847305298,0.6839936971664429,0.4802529513835907,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927917480469,0.8130078315734863,0.3693188428878784,0.3538940250873565,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.5991182327270508,0.1447153836488723,0.6741936206817627,284.89288330078125,284.95001220703125,303.8489990234375,297.70977783203125,300.1678466796875,297.0538330078125,284.8941955566406,1.0,0.5350954532623291,0.8964357376098633,0.8964357376098633,1.0,1.0,-2.6723432540893555,1.2202370166778564,1.452106237411499,0.6099350452423096,0.8746817708015442,0.8746817708015442,0.0,162.99981689453125,176.0,70804.5390625,0.0,1826.843505859375,1.0,278.45684814453125,283.0719299316406,300.7284545898437,305.4455871582031,293.1499938964844,293.1499938964844,278.75,38823.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8207985758781433,1.0,0.0,0.0,3.666281461715698,3.666306257247925,8.969018381321803e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11705.560546875,0.0,1572.57861328125,1895.4371337890625,0.0,2662.968994140625,0.9112134575843812,1.0,0.0,3.0,1.0,0.0
17690100,297.00750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.7627878189086914,0.3108955323696136,0.2839470207691192,296.9612731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8603549003601074,0.451656699180603,0.4314810633659363,297.08355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9900529980659484,0.6815261244773865,0.4780623614788055,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.8071104884147644,0.3683773279190063,0.3530346155166626,297.03668212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.5933677554130554,0.143705815076828,0.6702226996421814,285.0091247558594,284.95001220703125,303.833740234375,297.70233154296875,300.1546936035156,297.0445251464844,285.0117492675781,1.0,0.5364869832992554,0.8952356576919556,0.8952356576919556,1.0,1.0,-2.6613218784332275,1.2147486209869385,1.446573257446289,0.6070674061775208,0.9515525102615356,0.9515525102615356,0.0,167.30548095703125,176.0,69844.25,0.0,1829.8037109375,1.0,278.7024230957031,283.2065124511719,300.67608642578125,305.2044372558594,293.1499938964844,293.1499938964844,278.75,34618.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8156575560569763,1.0,0.0,0.0,3.702127456665039,3.7021517753601074,9.145259696197172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12120.8291015625,0.0,1581.456787109375,1895.4371337890625,0.0,2615.3876953125,0.9177600741386414,1.0,0.0,3.0,1.0,0.0
17690160,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7584547996520996,0.3099459707736969,0.2832200825214386,296.9609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8555452227592468,0.4504297971725464,0.4304625391960144,297.0711975097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.9853705167770386,0.6798915266990662,0.4768300652503967,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.8025608658790588,0.3675447106361389,0.3523850739002228,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.5888057351112366,0.1427820771932602,0.6666478514671326,284.98443603515625,284.95001220703125,303.8180236816406,297.6944580078125,300.14410400390625,297.0399780273437,284.9815368652344,1.0,0.5375564694404602,0.894213855266571,0.894213855266571,1.0,1.0,-2.652665376663208,1.2104226350784302,1.4422428607940674,0.6048378348350525,0.9518150687217712,0.9518150687217712,0.0,170.63934326171875,179.0,69754.1875,0.0,1831.9698486328125,1.0,278.7430114746094,283.1826171875,300.6788635253906,305.2509460449219,293.1499938964844,293.1499938964844,278.45001220703125,34080.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.814452588558197,1.0,0.0,0.0,3.757113456726074,3.7571380138397217,9.41893688377604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13131.673828125,0.0,1640.8494873046875,1895.4371337890625,0.0,2604.256103515625,0.9277037978172302,1.0,0.0,3.0,1.0,0.0
17690220,297.0001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.753134548664093,0.3080676198005676,0.2819586992263794,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8497313261032104,0.4481908977031708,0.4287994503974914,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9795345664024352,0.6771328449249268,0.4752563536167145,297.0243225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8488464355469,0.7969760298728943,0.3659236431121826,0.3512600660324096,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.84674072265625,0.5831159949302673,0.1413747370243072,0.6615656018257141,284.8489990234375,284.95001220703125,303.7964172363281,297.683349609375,300.1286315917969,297.0323486328125,284.85565185546875,1.0,0.538493812084198,0.8928616642951965,0.8928616642951965,1.0,1.0,-2.6398074626922607,1.2039963006973269,1.4358112812042236,0.6016106605529785,0.8392030000686646,0.8392030000686646,0.0,174.57418823242188,179.0,69783.3203125,0.0,1830.5477294921875,1.0,278.4748840332031,283.0565490722656,300.705810546875,305.39959716796875,293.1499938964844,293.1499938964844,278.45001220703125,41066.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198012709617615,1.0,0.0,0.0,3.631608724594116,3.631633520126343,8.800176942713733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12378.888671875,0.0,1550.5208740234375,1895.4371337890625,0.0,2653.72802734375,0.9033808708190918,1.0,0.0,3.0,1.0,0.0
17690280,296.9971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918762207031,0.7504389882087708,0.307141363620758,0.2811415195465088,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8925476074219,0.8468307852745056,0.4470608234405517,0.4277625381946563,297.0416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.9765174984931946,0.6758894324302673,0.4743371605873108,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8922119140625,0.794151246547699,0.3650943636894226,0.3505205512046814,297.0279235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.5801947712898254,0.1406478136777877,0.6586395502090454,284.892333984375,284.95001220703125,303.7850341796875,297.6773986816406,300.12091064453125,297.0292053222656,284.8950500488281,1.0,0.5387676358222961,0.8921701908111572,0.8921701908111572,1.0,1.0,-2.6320700645446777,1.2001501321792605,1.4319199323654177,0.5996322631835938,0.8508238792419434,0.8508238792419434,0.0,176.46156311035156,167.0,69495.5078125,0.0,1827.527587890625,1.0,278.4572448730469,283.09747314453125,300.6839904785156,305.3172302246094,293.1499938964844,293.1499938964844,278.75,39985.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8191872239112854,1.0,0.0,0.0,3.5780797004699707,3.57810378074646,8.542663749722124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11470.0771484375,0.0,1483.8480224609375,1895.4371337890625,0.0,2648.041259765625,0.8930888175964355,1.0,0.0,3.0,1.0,0.0
17690340,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9782409667969,0.749854564666748,0.3052769303321838,0.2792198657989502,296.9511413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.977783203125,0.8463597297668457,0.4445227384567261,0.4251320660114288,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.9767104387283324,0.6737639904022217,0.4725455939769745,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.7938819527626038,0.3633115589618683,0.3486275374889374,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.5780965089797974,0.1388229727745056,0.6498056054115295,284.9779357910156,284.95001220703125,303.75,297.6584777832031,300.1009216308594,297.02593994140625,284.9754333496094,1.0,0.5347549915313721,0.8901264667510986,0.8901264667510986,1.0,1.0,-2.611555576324463,1.1899417638778689,1.4216139316558838,0.594333291053772,0.922192931175232,0.922192931175232,0.0,174.61285400390625,155.0,68440.8203125,0.0,1789.036376953125,1.0,278.7421264648437,283.1999206542969,300.6369323730469,305.1219177246094,293.1499938964844,293.1499938964844,278.45001220703125,34406.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8115524053573608,1.0,0.0,0.0,3.670598268508911,3.6706223487854,8.990151627585874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12831.1923828125,0.0,1544.2154541015625,1895.4371337890625,0.0,2577.496826171875,0.9083787202835084,1.0,0.0,3.0,1.0,0.0
